time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192965745925903,0.2754403352737427,0.2528612017631531,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8518571257591248,0.4694026708602905,0.4488742053508758,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8568952679634094,0.5336436629295349,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090845942497253,0.3977421224117279,0.3813763856887817,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388317942619324,0.1930153369903564,0.8942452073097229,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44879150390625,297.10809326171875,284.9672241210937,1.0,0.5982422828674316,0.3912711441516876,0.3912711441516876,1.0,1.0,-3.0149943828582764,0.8660266399383545,2.148967742919922,0.183166891336441,0.9131730794906616,0.9131730794906616,0.0,198.7360076904297,187.0,55913.1015625,0.0,2582.939208984375,1.0,279.6422119140625,283.3201904296875,297.7291564941406,301.33367919921875,293.1499938964844,293.1499938964844,279.3500061035156,34379.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484437465667725,1.0,0.0,0.0,3.634858369827272,3.6348819732666016,8.815932801553572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.216796875,0.0,1504.3157958984375,1895.4371337890625,0.0,2920.69677734375,0.9003826379776001,1.0,0.0,3.0,1.0,0.0
17776620,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7187176942825317,0.2729150950908661,0.2506621778011322,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.8515623211860657,0.4658482670783996,0.4456236660480499,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578588962554932,0.5303466320037842,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8090517520904541,0.3951073288917541,0.3789736330509186,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6379810571670532,0.1909534782171249,0.8850069046020508,284.8910217285156,284.95001220703125,298.2188720703125,294.7215270996094,297.4250183105469,297.1034240722656,284.8917541503906,1.0,0.5939891338348389,0.3915193676948547,0.3915193676948547,1.0,1.0,-2.990474939346313,0.8581762909889221,2.132298707962036,0.1806845068931579,0.8191091418266296,0.8191091418266296,0.0,196.04641723632807,190.0,55697.6953125,0.0,2523.025146484375,1.0,279.3588256835937,283.23834228515625,297.72955322265625,301.3859558105469,293.1499938964844,293.1499938964844,279.6499938964844,40319.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539496064186096,1.0,0.0,0.0,3.430744409561157,3.430767059326172,7.853622605580313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4521484375,0.0,1333.0174560546875,1895.4371337890625,0.0,2972.276611328125,0.860626757144928,1.0,0.0,3.0,1.0,0.0
17776680,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7187176942825317,0.2729150950908661,0.2506621778011322,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.8515623211860657,0.4658482670783996,0.4456236660480499,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578588962554932,0.5303466320037842,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8090517520904541,0.3951073288917541,0.3789736330509186,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6379810571670532,0.1909534782171249,0.8850069046020508,284.8910217285156,284.95001220703125,298.2188720703125,294.7215270996094,297.4250183105469,297.1034240722656,284.8917541503906,1.0,0.5939891338348389,0.3915193676948547,0.3915193676948547,1.0,1.0,-2.990474939346313,0.8581762909889221,2.132298707962036,0.1806845068931579,0.8191091418266296,0.8191091418266296,0.0,196.04641723632807,190.0,55697.6953125,0.0,2523.025146484375,1.0,279.3588256835937,283.23834228515625,297.72955322265625,301.3859558105469,293.1499938964844,293.1499938964844,279.6499938964844,40319.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539496064186096,1.0,0.0,0.0,3.430744409561157,3.430767059326172,7.853622605580313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4521484375,0.0,1333.0174560546875,1895.4371337890625,0.0,2972.276611328125,0.860626757144928,1.0,0.0,3.0,1.0,0.0
17776740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7171716690063477,0.2711133360862732,0.2489014714956283,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.8499425053596497,0.4631001651287079,0.4428655803203583,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592369556427002,0.5301833152770996,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.807712197303772,0.3931555151939392,0.3769781291484833,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361931562423706,0.1892539113759994,0.8769369721412659,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4066467285156,297.1056823730469,284.9792175292969,1.0,0.5914641618728638,0.3917675912380218,0.3917675912380218,1.0,1.0,-2.972739696502685,0.8526652455329895,2.120074510574341,0.1790723502635955,0.8903903365135193,0.8903903365135193,0.0,195.2656707763672,193.0,54694.4140625,0.0,2486.119873046875,1.0,279.6405639648437,283.3509826660156,297.65478515625,301.17388916015625,293.1499938964844,293.1499938964844,279.95001220703125,34327.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433868288993835,1.0,0.0,0.0,3.523094892501831,3.5231175422668457,8.282129329018062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.083984375,0.0,1384.4288330078125,1895.4371337890625,0.0,2873.374267578125,0.87559574842453,1.0,0.0,3.0,1.0,0.0
17776800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7171716690063477,0.2711133360862732,0.2489014714956283,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.8499425053596497,0.4631001651287079,0.4428655803203583,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592369556427002,0.5301833152770996,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.807712197303772,0.3931555151939392,0.3769781291484833,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361931562423706,0.1892539113759994,0.8769369721412659,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4066467285156,297.1056823730469,284.9792175292969,1.0,0.5914641618728638,0.3917675912380218,0.3917675912380218,1.0,1.0,-2.972739696502685,0.8526652455329895,2.120074510574341,0.1790723502635955,0.8903903365135193,0.8903903365135193,0.0,195.2656707763672,193.0,54694.4140625,0.0,2486.119873046875,1.0,279.6405639648437,283.3509826660156,297.65478515625,301.17388916015625,293.1499938964844,293.1499938964844,279.95001220703125,34327.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433868288993835,1.0,0.0,0.0,3.523094892501831,3.5231175422668457,8.282129329018062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.083984375,0.0,1384.4288330078125,1895.4371337890625,0.0,2873.374267578125,0.87559574842453,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150323390960693,0.2694296538829803,0.2474236041307449,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8475704193115234,0.4605225026607513,0.4404690861701965,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8600685000419617,0.5319228768348694,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8056238889694214,0.3913848102092743,0.3753315508365631,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6339570879936218,0.1876965463161468,0.8700447082519531,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871154785156,297.1058959960937,285.0346984863281,1.0,0.5901978015899658,0.3922161757946014,0.3922161757946014,1.0,1.0,-2.9599058628082275,0.8493517637252808,2.1105542182922363,0.1786128282546997,0.9895179867744446,0.9895179867744446,0.0,195.6720733642578,196.0,54041.62890625,0.0,2464.54296875,1.0,279.9412841796875,283.4309387207031,297.6321716308594,301.0941772460937,293.1499938964844,293.1499938964844,279.6499938964844,31452.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361680507659912,1.0,0.0,0.0,3.705904245376587,3.705927848815918,9.16392821181944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8115234375,0.0,1561.7132568359375,1895.4371337890625,0.0,2805.935302734375,0.914509654045105,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150323390960693,0.2694296538829803,0.2474236041307449,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8475704193115234,0.4605225026607513,0.4404690861701965,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8600685000419617,0.5319228768348694,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8056238889694214,0.3913848102092743,0.3753315508365631,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6339570879936218,0.1876965463161468,0.8700447082519531,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871154785156,297.1058959960937,285.0346984863281,1.0,0.5901978015899658,0.3922161757946014,0.3922161757946014,1.0,1.0,-2.9599058628082275,0.8493517637252808,2.1105542182922363,0.1786128282546997,0.9895179867744446,0.9895179867744446,0.0,195.6720733642578,196.0,54041.62890625,0.0,2464.54296875,1.0,279.9412841796875,283.4309387207031,297.6321716308594,301.0941772460937,293.1499938964844,293.1499938964844,279.6499938964844,31452.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361680507659912,1.0,0.0,0.0,3.705904245376587,3.705927848815918,9.16392821181944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8115234375,0.0,1561.7132568359375,1895.4371337890625,0.0,2805.935302734375,0.914509654045105,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7109840512275696,0.2666219472885132,0.245267629623413,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8433634638786316,0.4566620290279388,0.4372690916061401,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8578286170959473,0.5363664627075195,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016232252120972,0.3884877264499664,0.3730008900165558,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6303752064704895,0.1855227351188659,0.8616009950637817,284.8759155273437,284.95001220703125,298.01202392578125,294.619873046875,297.351806640625,297.08428955078125,284.87823486328125,1.0,0.5895488858222961,0.392664760351181,0.392664760351181,1.0,1.0,-2.945863008499145,0.8456159830093384,2.1002471446990967,0.1780908107757568,0.8573999404907227,0.8573999404907227,0.0,197.45953369140625,199.0,54473.82421875,0.0,2447.845458984375,1.0,279.6568603515625,283.26617431640625,297.6528625488281,301.228759765625,293.1499938964844,293.1499938964844,279.95001220703125,39127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472330570220947,1.0,0.0,0.0,3.6039352416992174,3.603959321975708,8.666570465720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.8076171875,0.0,1505.62353515625,1895.4371337890625,0.0,2909.362060546875,0.897072434425354,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7109840512275696,0.2666219472885132,0.245267629623413,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8433634638786316,0.4566620290279388,0.4372690916061401,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8578286170959473,0.5363664627075195,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016232252120972,0.3884877264499664,0.3730008900165558,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6303752064704895,0.1855227351188659,0.8616009950637817,284.8759155273437,284.95001220703125,298.01202392578125,294.619873046875,297.351806640625,297.08428955078125,284.87823486328125,1.0,0.5895488858222961,0.392664760351181,0.392664760351181,1.0,1.0,-2.945863008499145,0.8456159830093384,2.1002471446990967,0.1780908107757568,0.8573999404907227,0.8573999404907227,0.0,197.45953369140625,199.0,54473.82421875,0.0,2447.845458984375,1.0,279.6568603515625,283.26617431640625,297.6528625488281,301.228759765625,293.1499938964844,293.1499938964844,279.95001220703125,39127.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472330570220947,1.0,0.0,0.0,3.6039352416992174,3.603959321975708,8.666570465720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.8076171875,0.0,1505.62353515625,1895.4371337890625,0.0,2909.362060546875,0.897072434425354,1.0,0.0,3.0,1.0,0.0
17777100,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.708626389503479,0.2655093669891357,0.2441269904375076,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8409950733184814,0.4550299346446991,0.435567170381546,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8569294810295105,0.5390481352806091,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993142008781433,0.3872743844985962,0.3717245161533355,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283161044120789,0.1845040470361709,0.8568962216377258,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.336669921875,297.076904296875,285.0016784667969,1.0,0.5893264412879944,0.3928890526294708,0.3928890526294708,1.0,1.0,-2.938476800918579,0.8436203598976135,2.0948565006256104,0.1777126938104629,0.9352461099624634,0.9352461099624634,0.0,198.5867614746093,199.0,53522.5859375,0.0,2440.05126953125,1.0,279.9003601074219,283.4065246582031,297.5735778808594,300.98504638671875,293.1499938964844,293.1499938964844,279.95001220703125,34538.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410797715187073,1.0,0.0,0.0,3.641007423400879,3.64103102684021,8.845785259836703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2392578125,0.0,1512.2801513671875,1895.4371337890625,0.0,2851.80517578125,0.9039793610572816,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066836357116699,0.2645444273948669,0.2432850450277328,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8390136361122131,0.4535671770572662,0.4342117011547088,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8561410307884216,0.541409432888031,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7973973751068115,0.3862199485301971,0.3707489967346191,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265324354171753,0.1835751980543136,0.852864682674408,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.322998046875,297.0718078613281,284.9851379394531,1.0,0.5892364978790283,0.3930350840091705,0.3930350840091705,1.0,1.0,-2.9326534271240234,0.8419776558876038,2.0906758308410645,0.1773518323898315,0.942663848400116,0.942663848400116,0.0,199.6123504638672,187.0,53479.91796875,0.0,2434.609375,1.0,279.94268798828125,283.3966979980469,297.56109619140625,301.0058898925781,293.1499938964844,293.1499938964844,279.6499938964844,33761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388099074363708,1.0,0.0,0.0,3.702486276626587,3.702510356903076,9.14703264243144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.408203125,0.0,1575.3570556640625,1895.4371337890625,0.0,2830.598388671875,0.9152578711509703,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7056931853294373,0.2617944478988647,0.2409495413303375,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.8383985161781311,0.4497092366218567,0.4307552874088287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8535047173500061,0.5383546352386475,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7970167994499207,0.3832997977733612,0.3681446313858032,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6253270506858826,0.1812863498926162,0.8428578972816467,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.2890930175781,297.05279541015625,284.881103515625,1.0,0.5841757655143738,0.3933271169662475,0.3933271169662475,1.0,1.0,-2.906883478164673,0.8337006568908691,2.073182821273804,0.1750903278589248,0.8303208947181702,0.8303208947181702,0.0,197.0228271484375,175.0,53380.1640625,0.0,2375.336669921875,1.0,279.6575622558594,283.2882995605469,297.5643615722656,301.077392578125,293.1499938964844,293.1499938964844,279.95001220703125,40721.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464503288269043,1.0,0.0,0.0,3.511014461517334,3.511037826538086,8.225428018704406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.32275390625,0.0,1417.947265625,1895.4371337890625,0.0,2902.035400390625,0.8784462213516235,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7056931853294373,0.2617944478988647,0.2409495413303375,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789367675781,0.8383985161781311,0.4497092366218567,0.4307552874088287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8535047173500061,0.5383546352386475,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7970167994499207,0.3832997977733612,0.3681446313858032,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6253270506858826,0.1812863498926162,0.8428578972816467,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.2890930175781,297.05279541015625,284.881103515625,1.0,0.5841757655143738,0.3933271169662475,0.3933271169662475,1.0,1.0,-2.906883478164673,0.8337006568908691,2.073182821273804,0.1750903278589248,0.8303208947181702,0.8303208947181702,0.0,197.0228271484375,175.0,53380.1640625,0.0,2375.336669921875,1.0,279.6575622558594,283.2882995605469,297.5643615722656,301.077392578125,293.1499938964844,293.1499938964844,279.95001220703125,40721.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464503288269043,1.0,0.0,0.0,3.511014461517334,3.511037826538086,8.225428018704406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.32275390625,0.0,1417.947265625,1895.4371337890625,0.0,2902.035400390625,0.8784462213516235,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078763246536255,0.2598036527633667,0.2387948632240295,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.8410829305648804,0.4466640651226043,0.4274850785732269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8541043996810913,0.5288708209991455,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000258803367615,0.3810570538043976,0.3656540811061859,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.626439094543457,0.1793484091758728,0.8327165842056274,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2701721191406,297.05487060546875,284.9723205566406,1.0,0.5763345956802368,0.3936191499233246,0.3936191499233246,1.0,1.0,-2.8737833499908447,0.8228483200073242,2.0509352684021,0.1716427952051162,0.9012511372566224,0.9012511372566224,0.0,190.80946350097656,178.0,52097.3125,0.0,2286.387939453125,1.0,279.94122314453125,283.40802001953125,297.4740600585937,300.8382263183594,293.1499938964844,293.1499938964844,279.6499938964844,34635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354122638702393,1.0,0.0,0.0,3.592219591140747,3.592242956161499,8.610315944679314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6171875,0.0,1459.7838134765625,1895.4371337890625,0.0,2798.8837890625,0.8911917805671692,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078763246536255,0.2598036527633667,0.2387948632240295,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.8410829305648804,0.4466640651226043,0.4274850785732269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8541043996810913,0.5288708209991455,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000258803367615,0.3810570538043976,0.3656540811061859,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.626439094543457,0.1793484091758728,0.8327165842056274,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2701721191406,297.05487060546875,284.9723205566406,1.0,0.5763345956802368,0.3936191499233246,0.3936191499233246,1.0,1.0,-2.8737833499908447,0.8228483200073242,2.0509352684021,0.1716427952051162,0.9012511372566224,0.9012511372566224,0.0,190.80946350097656,178.0,52097.3125,0.0,2286.387939453125,1.0,279.94122314453125,283.40802001953125,297.4740600585937,300.8382263183594,293.1499938964844,293.1499938964844,279.6499938964844,34635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354122638702393,1.0,0.0,0.0,3.592219591140747,3.592242956161499,8.610315944679314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6171875,0.0,1459.7838134765625,1895.4371337890625,0.0,2798.8837890625,0.8911917805671692,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073597311973572,0.2572422623634338,0.2365611493587494,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.8409207463264465,0.4429795742034912,0.424109011888504,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541316986083984,0.5250147581100464,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000968098640442,0.3782443404197693,0.3630819320678711,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6255866289138794,0.1772019863128662,0.8230609893798828,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479553222656,297.0519714355469,284.8959045410156,1.0,0.571700394153595,0.3942487239837646,0.3942487239837646,1.0,1.0,-2.847698450088501,0.8152623772621155,2.0324361324310303,0.1697328686714172,0.8101266026496887,0.8101266026496887,0.0,187.8332061767578,181.0,51869.61328125,0.0,2226.88134765625,1.0,279.6592102050781,283.32720947265625,297.4771423339844,300.8917541503906,293.1499938964844,293.1499938964844,279.95001220703125,40511.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840722918510437,1.0,0.0,0.0,3.3795058727264404,3.379528284072876,7.620785709150368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.02490234375,0.0,1283.7943115234375,1895.4371337890625,0.0,2848.469970703125,0.8496769070625305,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073597311973572,0.2572422623634338,0.2365611493587494,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.8409207463264465,0.4429795742034912,0.424109011888504,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541316986083984,0.5250147581100464,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000968098640442,0.3782443404197693,0.3630819320678711,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6255866289138794,0.1772019863128662,0.8230609893798828,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479553222656,297.0519714355469,284.8959045410156,1.0,0.571700394153595,0.3942487239837646,0.3942487239837646,1.0,1.0,-2.847698450088501,0.8152623772621155,2.0324361324310303,0.1697328686714172,0.8101266026496887,0.8101266026496887,0.0,187.8332061767578,181.0,51869.61328125,0.0,2226.88134765625,1.0,279.6592102050781,283.32720947265625,297.4771423339844,300.8917541503906,293.1499938964844,293.1499938964844,279.95001220703125,40511.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840722918510437,1.0,0.0,0.0,3.3795058727264404,3.379528284072876,7.620785709150368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.02490234375,0.0,1283.7943115234375,1895.4371337890625,0.0,2848.469970703125,0.8496769070625305,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.705606997013092,0.2553258240222931,0.2347025722265243,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.8392900228500366,0.4400143921375274,0.4211545288562774,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543911576271057,0.5245789885520935,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986352443695068,0.3760313391685486,0.3608515858650207,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236705183982849,0.1753624826669693,0.8143914341926575,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294006347656,297.05389404296875,284.98065185546875,1.0,0.5688791275024414,0.3948782980442047,0.3948782980442047,1.0,1.0,-2.828282594680786,0.8100157976150513,2.0182666778564453,0.1687124967575073,0.8814354538917542,0.8814354538917542,0.0,186.88221740722656,184.0,50882.34765625,0.0,2189.289306640625,1.0,279.9401550292969,283.4361877441406,297.3950500488281,300.6762084960937,293.1499938964844,293.1499938964844,280.25,34212.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293594717979431,1.0,0.0,0.0,3.478746175765991,3.478768348693848,8.074930519796908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.388671875,0.0,1338.1109619140625,1895.4371337890625,0.0,2742.483642578125,0.8655120730400085,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.705606997013092,0.2553258240222931,0.2347025722265243,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.8392900228500366,0.4400143921375274,0.4211545288562774,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543911576271057,0.5245789885520935,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986352443695068,0.3760313391685486,0.3608515858650207,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236705183982849,0.1753624826669693,0.8143914341926575,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294006347656,297.05389404296875,284.98065185546875,1.0,0.5688791275024414,0.3948782980442047,0.3948782980442047,1.0,1.0,-2.828282594680786,0.8100157976150513,2.0182666778564453,0.1687124967575073,0.8814354538917542,0.8814354538917542,0.0,186.88221740722656,184.0,50882.34765625,0.0,2189.289306640625,1.0,279.9401550292969,283.4361877441406,297.3950500488281,300.6762084960937,293.1499938964844,293.1499938964844,280.25,34212.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293594717979431,1.0,0.0,0.0,3.478746175765991,3.478768348693848,8.074930519796908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.388671875,0.0,1338.1109619140625,1895.4371337890625,0.0,2742.483642578125,0.8655120730400085,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7044134140014648,0.2544245421886444,0.2338607907295227,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.071533203125,0.83811354637146,0.4386075437068939,0.4197875261306762,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.8542685508728027,0.5252156257629395,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975311875343323,0.3749887943267822,0.3598356544971466,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.622472882270813,0.1744959950447082,0.810433566570282,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.2194519042969,297.0538330078125,285.07305908203125,1.0,0.5679861307144165,0.3951930999755859,0.3951930999755859,1.0,1.0,-2.820413112640381,0.8080302476882935,2.012382745742798,0.1684483587741851,0.9656336307525636,0.9656336307525636,0.0,186.9170379638672,184.0,50104.34375,0.0,2176.1953125,1.0,280.19512939453125,283.5460510253906,297.3560791015625,300.521484375,293.1499938964844,293.1499938964844,280.25,31376.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226433992385864,1.0,0.0,0.0,3.5674259662628174,3.567448377609253,8.491868470628106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.7216796875,0.0,1409.4154052734375,1895.4371337890625,0.0,2680.07568359375,0.884711503982544,1.0,0.0,3.0,1.0,0.0
17777760,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7031323313713074,0.2535142004489898,0.2331041395664215,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.8368194699287415,0.4371949732303619,0.4185257256031036,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.8538809418678284,0.5262240171432495,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7963017821311951,0.3739416003227234,0.3589094877243042,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6211966872215271,0.1736411899328231,0.8067592978477478,285.0415344238281,284.95001220703125,297.5939025878906,294.39324951171875,297.2087707519531,297.0527648925781,285.0373229980469,1.0,0.5673668384552002,0.3955098390579223,0.3955098390579223,1.0,1.0,-2.813668966293335,0.806441068649292,2.007227897644043,0.1683357208967209,0.9824788570404052,0.9824788570404052,0.0,187.1865081787109,187.0,50213.6640625,0.0,2166.169677734375,1.0,280.2416076660156,283.5160522460937,297.3662109375,300.5892333984375,293.1499938964844,293.1499938964844,279.95001220703125,31139.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212712407112122,1.0,0.0,0.0,3.6709530353546143,3.670976400375366,8.991889330900449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6484375,0.0,1520.029296875,1895.4371337890625,0.0,2667.350341796875,0.9062969088554382,1.0,0.0,3.0,1.0,0.0
17777820,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987112760543823,0.2506246566772461,0.2308680564165115,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.8325663805007935,0.4331360459327698,0.4151318371295929,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8501240611076355,0.5305454134941101,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920776009559631,0.3707468211650848,0.3562930822372436,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173073649406433,0.1713459342718124,0.7977040410041809,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739807128906,297.0316467285156,284.8778381347656,1.0,0.5665256381034851,0.3961433172225952,0.3961433172225952,1.0,1.0,-2.7980730533599854,0.8025007247924805,1.9955723285675049,0.1678981035947799,0.8482111692428589,0.8482111692428589,0.0,188.85256958007807,190.0,50615.171875,0.0,2148.1015625,1.0,279.95733642578125,283.3503723144531,297.3891296386719,300.7225952148437,293.1499938964844,293.1499938964844,280.25,39274.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330161571502686,1.0,0.0,0.0,3.5616893768310547,3.561713218688965,8.464579650535597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.40869140625,0.0,1461.026123046875,1895.4371337890625,0.0,2776.54052734375,0.8879539370536804,1.0,0.0,3.0,1.0,0.0
17777880,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987112760543823,0.2506246566772461,0.2308680564165115,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.8325663805007935,0.4331360459327698,0.4151318371295929,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8501240611076355,0.5305454134941101,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920776009559631,0.3707468211650848,0.3562930822372436,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173073649406433,0.1713459342718124,0.7977040410041809,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739807128906,297.0316467285156,284.8778381347656,1.0,0.5665256381034851,0.3961433172225952,0.3961433172225952,1.0,1.0,-2.7980730533599854,0.8025007247924805,1.9955723285675049,0.1678981035947799,0.8482111692428589,0.8482111692428589,0.0,188.85256958007807,190.0,50615.171875,0.0,2148.1015625,1.0,279.95733642578125,283.3503723144531,297.3891296386719,300.7225952148437,293.1499938964844,293.1499938964844,280.25,39274.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330161571502686,1.0,0.0,0.0,3.5616893768310547,3.561713218688965,8.464579650535597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.40869140625,0.0,1461.026123046875,1895.4371337890625,0.0,2776.54052734375,0.8879539370536804,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941421627998352,0.2484248727560043,0.2287836968898773,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.8280975818634033,0.4297976195812225,0.411855936050415,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467490077018738,0.5355513095855713,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875838875770569,0.3681482076644897,0.3537390530109405,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129537224769592,0.1692645400762558,0.7883902192115784,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0189514160156,284.9857177734375,1.0,0.5660617351531982,0.396776795387268,0.396776795387268,1.0,1.0,-2.783379554748535,0.798868715763092,1.9845107793807983,0.1674511581659317,0.9339764714241028,0.9339764714241028,0.0,190.9265594482422,178.0,49651.85546875,0.0,2133.611328125,1.0,280.24169921875,283.48077392578125,297.2906494140625,300.4966125488281,293.1499938964844,293.1499938964844,279.95001220703125,33704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240357041358948,1.0,0.0,0.0,3.664838314056397,3.664862155914306,8.961958997133479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.453125,0.0,1532.4957275390625,1895.4371337890625,0.0,2692.997314453125,0.9068790674209596,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941421627998352,0.2484248727560043,0.2287836968898773,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.8280975818634033,0.4297976195812225,0.411855936050415,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467490077018738,0.5355513095855713,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875838875770569,0.3681482076644897,0.3537390530109405,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129537224769592,0.1692645400762558,0.7883902192115784,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0189514160156,284.9857177734375,1.0,0.5660617351531982,0.396776795387268,0.396776795387268,1.0,1.0,-2.783379554748535,0.798868715763092,1.9845107793807983,0.1674511581659317,0.9339764714241028,0.9339764714241028,0.0,190.9265594482422,178.0,49651.85546875,0.0,2133.611328125,1.0,280.24169921875,283.48077392578125,297.2906494140625,300.4966125488281,293.1499938964844,293.1499938964844,279.95001220703125,33704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240357041358948,1.0,0.0,0.0,3.664838314056397,3.664862155914306,8.961958997133479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.453125,0.0,1532.4957275390625,1895.4371337890625,0.0,2692.997314453125,0.9068790674209596,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929228901863098,0.2455955743789672,0.2263646870851516,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.8272621035575867,0.4257318079471588,0.4081898331642151,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.842237114906311,0.5325121283531189,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868974804878235,0.3649262189865112,0.3508378565311432,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113090515136719,0.1668747216463089,0.7778744697570801,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.00311279296875,284.8797912597656,1.0,0.5608354806900024,0.3973309993743896,0.3973309993743896,1.0,1.0,-2.756309747695923,0.7906208634376526,1.965688943862915,0.1654422134160995,0.8208411335945129,0.8208411335945129,0.0,188.3629608154297,166.0,49583.078125,0.0,2077.16748046875,1.0,279.95831298828125,283.3724670410156,297.294677734375,300.5688781738281,293.1499938964844,293.1499938964844,280.25,40877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320472240447998,1.0,0.0,0.0,3.467717409133911,3.467740535736084,8.023811233215383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.490234375,0.0,1374.34375,1895.4371337890625,0.0,2767.51171875,0.8689486384391785,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929228901863098,0.2455955743789672,0.2263646870851516,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.8272621035575867,0.4257318079471588,0.4081898331642151,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.842237114906311,0.5325121283531189,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868974804878235,0.3649262189865112,0.3508378565311432,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113090515136719,0.1668747216463089,0.7778744697570801,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.00311279296875,284.8797912597656,1.0,0.5608354806900024,0.3973309993743896,0.3973309993743896,1.0,1.0,-2.756309747695923,0.7906208634376526,1.965688943862915,0.1654422134160995,0.8208411335945129,0.8208411335945129,0.0,188.3629608154297,166.0,49583.078125,0.0,2077.16748046875,1.0,279.95831298828125,283.3724670410156,297.294677734375,300.5688781738281,293.1499938964844,293.1499938964844,280.25,40877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320472240447998,1.0,0.0,0.0,3.467717409133911,3.467740535736084,8.023811233215383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.490234375,0.0,1374.34375,1895.4371337890625,0.0,2767.51171875,0.8689486384391785,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6948723793029785,0.243494302034378,0.2241131365299224,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.8296551704406738,0.4224506318569183,0.4046987295150757,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.8409913778305054,0.5230704545974731,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7895735502243042,0.3623602986335754,0.3480466902256012,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6121830940246582,0.1648112088441848,0.7672157287597656,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947265625,297.00201416015625,284.9727783203125,1.0,0.5527852773666382,0.3978852033615112,0.3978852033615112,1.0,1.0,-2.721900701522827,0.7797418236732483,1.942158937454224,0.162213385105133,0.8938193321228027,0.8938193321228027,0.0,182.2429962158203,169.0,48337.625,0.0,1993.5078125,1.0,280.2415466308594,283.4926452636719,297.19830322265625,300.3280029296875,293.1499938964844,293.1499938964844,280.54998779296875,34388.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201541900634766,1.0,0.0,0.0,3.5554208755493164,3.55544376373291,8.434810183644004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.224609375,0.0,1418.7236328125,1895.4371337890625,0.0,2656.998046875,0.8824789524078369,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6948723793029785,0.243494302034378,0.2241131365299224,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.8296551704406738,0.4224506318569183,0.4046987295150757,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.8409913778305054,0.5230704545974731,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7895735502243042,0.3623602986335754,0.3480466902256012,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6121830940246582,0.1648112088441848,0.7672157287597656,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947265625,297.00201416015625,284.9727783203125,1.0,0.5527852773666382,0.3978852033615112,0.3978852033615112,1.0,1.0,-2.721900701522827,0.7797418236732483,1.942158937454224,0.162213385105133,0.8938193321228027,0.8938193321228027,0.0,182.2429962158203,169.0,48337.625,0.0,1993.5078125,1.0,280.2415466308594,283.4926452636719,297.19830322265625,300.3280029296875,293.1499938964844,293.1499938964844,280.54998779296875,34388.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201541900634766,1.0,0.0,0.0,3.5554208755493164,3.55544376373291,8.434810183644004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.224609375,0.0,1418.7236328125,1895.4371337890625,0.0,2656.998046875,0.8824789524078369,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6952405571937561,0.2425585240125656,0.2231616675853729,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.8301522731781006,0.4209493696689605,0.4031574726104736,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.8411576151847839,0.5200747847557068,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7901814579963684,0.3611948192119598,0.346830666065216,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6121041178703308,0.1638740599155426,0.7625386714935303,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.0870666503906,297.0044860839844,285.0714416503906,1.0,0.5501435399055481,0.398162305355072,0.398162305355072,1.0,1.0,-2.708212375640869,0.7755491137504578,1.9326632022857664,0.1609136164188385,0.9776579737663268,0.9776579737663268,0.0,180.2174835205078,169.0,47374.20703125,0.0,1962.6329345703125,1.0,280.4977111816406,283.6109924316406,297.1542053222656,300.15625,293.1499938964844,293.1499938964844,280.54998779296875,31890.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124003410339355,1.0,0.0,0.0,3.6286654472351074,3.628688335418701,8.7859177710925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.34912109375,0.0,1478.9937744140625,1895.4371337890625,0.0,2585.31494140625,0.8989713191986084,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6951664090156555,0.2416559755802154,0.222341239452362,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8301410675048828,0.4194970726966858,0.4017783403396606,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.8412603735923767,0.5183181166648865,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7902576923370361,0.3600713014602661,0.3457563817501068,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6116517782211304,0.1629793643951416,0.7583525776863098,285.0438232421875,284.95001220703125,297.2578125,294.1998291015625,297.079833984375,297.0074768066406,285.0395812988281,1.0,0.5480777621269226,0.3986487686634063,0.3986487686634063,1.0,1.0,-2.697133302688598,0.772740364074707,1.9243930578231807,0.1605071127414703,0.9983488917350768,0.9983488917350768,0.0,178.9284210205078,172.0,47381.2734375,0.0,1939.4453125,1.0,280.5420837402344,283.58428955078125,297.1630859375,300.21405029296875,293.1499938964844,293.1499938964844,280.25,31446.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099077939987183,1.0,0.0,0.0,3.728338479995728,3.728362560272217,9.275214551962564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.69287109375,0.0,1587.281494140625,1895.4371337890625,0.0,2562.343994140625,0.9195289015769958,1.0,0.0,3.0,1.0,0.0
