time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6925241947174072,0.2387823313474655,0.2200479954481125,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646545410156,0.8277828693389893,0.4153774082660675,0.3982472717761993,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.838284969329834,0.51848965883255,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879531383514404,0.3567551970481872,0.3429381847381592,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6088197827339172,0.1606571674346923,0.7487146854400635,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.0551452636719,296.99871826171875,284.8674621582031,1.0,0.5451290607452393,0.3996217548847198,0.3996217548847198,1.0,1.0,-2.6753740310668945,0.76729416847229,1.9080798625946045,0.1598718911409378,0.8536571860313416,0.8536571860313416,0.0,178.24838256835938,175.0,47744.63671875,0.0,1902.8165283203125,1.0,280.25665283203125,283.4081726074219,297.193603515625,300.3471374511719,293.1499938964844,293.1499938964844,280.54998779296875,39673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208741545677185,1.0,0.0,0.0,3.616234064102173,3.61625862121582,8.725822908672853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.69873046875,0.0,1523.1553955078125,1895.4371337890625,0.0,2663.66943359375,0.9000258445739746,1.0,0.0,3.0,1.0,0.0
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6925241947174072,0.2387823313474655,0.2200479954481125,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646545410156,0.8277828693389893,0.4153774082660675,0.3982472717761993,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.838284969329834,0.51848965883255,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879531383514404,0.3567551970481872,0.3429381847381592,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6088197827339172,0.1606571674346923,0.7487146854400635,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.0551452636719,296.99871826171875,284.8674621582031,1.0,0.5451290607452393,0.3996217548847198,0.3996217548847198,1.0,1.0,-2.6753740310668945,0.76729416847229,1.9080798625946045,0.1598718911409378,0.8536571860313416,0.8536571860313416,0.0,178.24838256835938,175.0,47744.63671875,0.0,1902.8165283203125,1.0,280.25665283203125,283.4081726074219,297.193603515625,300.3471374511719,293.1499938964844,293.1499938964844,280.54998779296875,39673.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208741545677185,1.0,0.0,0.0,3.616234064102173,3.61625862121582,8.725822908672853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.69873046875,0.0,1523.1553955078125,1895.4371337890625,0.0,2663.66943359375,0.9000258445739746,1.0,0.0,3.0,1.0,0.0
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6889971494674683,0.2365770787000656,0.2178936153650283,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8244187235832214,0.4119660556316376,0.3948316276073456,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352637887001038,0.5208239555358887,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845942974090576,0.3540491163730621,0.3402124643325805,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6050088405609131,0.1585711985826492,0.7390697002410889,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5433006286621094,0.4005947113037109,0.4005947113037109,1.0,1.0,-2.656614065170288,0.7628915309906006,1.8937225341796875,0.1595126092433929,0.9466533660888672,0.9466533660888672,0.0,178.7761688232422,178.0,46712.9375,0.0,1876.676513671875,1.0,280.54205322265625,283.55126953125,297.0951232910156,300.1181335449219,293.1499938964844,293.1499938964844,280.25,33776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103872537612915,1.0,0.0,0.0,3.711404323577881,3.711428642272949,9.191149388243502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.36083984375,0.0,1585.642822265625,1895.4371337890625,0.0,2566.759765625,0.917433500289917,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6889971494674683,0.2365770787000656,0.2178936153650283,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8244187235832214,0.4119660556316376,0.3948316276073456,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352637887001038,0.5208239555358887,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845942974090576,0.3540491163730621,0.3402124643325805,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6050088405609131,0.1585711985826492,0.7390697002410889,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5433006286621094,0.4005947113037109,0.4005947113037109,1.0,1.0,-2.656614065170288,0.7628915309906006,1.8937225341796875,0.1595126092433929,0.9466533660888672,0.9466533660888672,0.0,178.7761688232422,178.0,46712.9375,0.0,1876.676513671875,1.0,280.54205322265625,283.55126953125,297.0951232910156,300.1181335449219,293.1499938964844,293.1499938964844,280.25,33776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103872537612915,1.0,0.0,0.0,3.711404323577881,3.711428642272949,9.191149388243502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.36083984375,0.0,1585.642822265625,1895.4371337890625,0.0,2566.759765625,0.917433500289917,1.0,0.0,3.0,1.0,0.0
17778660,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6845521330833435,0.233766421675682,0.2156409621238708,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8201044797897339,0.4078532755374908,0.3912782967090606,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.829712986946106,0.5248875617980957,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802930474281311,0.3507564067840576,0.3373933732509613,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003750562667847,0.1562137007713318,0.7293851375579834,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.5422489047050476,0.4014325439929962,0.4014325439929962,1.0,1.0,-2.6394975185394287,0.7587342858314514,1.8807631731033323,0.1591316610574722,0.8300872445106506,0.8300872445106506,0.0,180.26329040527344,166.0,46874.11328125,0.0,1857.59765625,1.0,280.2574157714844,283.43804931640625,297.1106872558594,300.20880126953125,293.1499938964844,293.1499938964844,280.54998779296875,41023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186790943145752,1.0,0.0,0.0,3.517469644546509,3.51749324798584,8.255702255155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.67626953125,0.0,1426.881103515625,1895.4371337890625,0.0,2643.336181640625,0.8801145553588867,1.0,0.0,3.0,1.0,0.0
17778720,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6845521330833435,0.233766421675682,0.2156409621238708,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8201044797897339,0.4078532755374908,0.3912782967090606,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.829712986946106,0.5248875617980957,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802930474281311,0.3507564067840576,0.3373933732509613,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003750562667847,0.1562137007713318,0.7293851375579834,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.5422489047050476,0.4014325439929962,0.4014325439929962,1.0,1.0,-2.6394975185394287,0.7587342858314514,1.8807631731033323,0.1591316610574722,0.8300872445106506,0.8300872445106506,0.0,180.26329040527344,166.0,46874.11328125,0.0,1857.59765625,1.0,280.2574157714844,283.43804931640625,297.1106872558594,300.20880126953125,293.1499938964844,293.1499938964844,280.54998779296875,41023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186790943145752,1.0,0.0,0.0,3.517469644546509,3.51749324798584,8.255702255155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.67626953125,0.0,1426.881103515625,1895.4371337890625,0.0,2643.336181640625,0.8801145553588867,1.0,0.0,3.0,1.0,0.0
17778780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840274930000305,0.2316135615110397,0.2134488672018051,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.819870114326477,0.404445081949234,0.3877818882465362,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8256239295005798,0.5206716656684875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802252173423767,0.3480656445026397,0.3345980644226074,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990034341812134,0.1540989726781845,0.7190874814987183,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365976095199585,0.4022703766822815,0.4022703766822815,1.0,1.0,-2.6118757724761963,0.7507586479187012,1.8611170053482056,0.1573919355869293,0.9163600206375122,0.9163600206375122,0.0,177.15708923339844,154.0,45788.421875,0.0,1802.672607421875,1.0,280.5413513183594,283.56622314453125,297.01861572265625,299.9859313964844,293.1499938964844,293.1499938964844,280.25,34036.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067975640296936,1.0,0.0,0.0,3.619338989257813,3.619362354278565,8.740812518226448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0224609375,0.0,1484.752197265625,1895.4371337890625,0.0,2533.73388671875,0.8968645334243774,1.0,0.0,3.0,1.0,0.0
17778840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840274930000305,0.2316135615110397,0.2134488672018051,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.819870114326477,0.404445081949234,0.3877818882465362,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8256239295005798,0.5206716656684875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802252173423767,0.3480656445026397,0.3345980644226074,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990034341812134,0.1540989726781845,0.7190874814987183,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365976095199585,0.4022703766822815,0.4022703766822815,1.0,1.0,-2.6118757724761963,0.7507586479187012,1.8611170053482056,0.1573919355869293,0.9163600206375122,0.9163600206375122,0.0,177.15708923339844,154.0,45788.421875,0.0,1802.672607421875,1.0,280.5413513183594,283.56622314453125,297.01861572265625,299.9859313964844,293.1499938964844,293.1499938964844,280.25,34036.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067975640296936,1.0,0.0,0.0,3.619338989257813,3.619362354278565,8.740812518226448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0224609375,0.0,1484.752197265625,1895.4371337890625,0.0,2533.73388671875,0.8968645334243774,1.0,0.0,3.0,1.0,0.0
17778900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6848410964012146,0.2302865236997604,0.2123393714427948,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.820894718170166,0.4024531245231628,0.3860167860984802,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8237155675888062,0.5162392258644104,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813674211502075,0.3464632034301758,0.3331754207611084,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5992809534072876,0.1529435515403747,0.7138529419898987,284.84716796875,284.95001220703125,296.9808044433594,294.0403137207031,296.9844665527344,296.9854431152344,284.8413391113281,1.0,0.5327038168907166,0.4026893079280853,0.4026893079280853,1.0,1.0,-2.5951015949249268,0.745691180229187,1.84941041469574,0.1560945957899093,0.8141185641288757,0.8141185641288757,0.0,174.33448791503906,154.0,46196.328125,0.0,1765.657470703125,1.0,280.2986755371094,283.4170227050781,297.065185546875,300.16259765625,293.1499938964844,293.1499938964844,280.25,39628.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126391768455505,1.0,0.0,0.0,3.5473222732543945,3.5473461151123047,8.396428938794998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.2841796875,0.0,1448.2928466796875,1895.4371337890625,0.0,2587.51806640625,0.8820042014122009,1.0,0.0,3.0,1.0,0.0
17778960,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6856976747512817,0.2288427650928497,0.2109556794166565,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.822080135345459,0.4003288149833679,0.3839270174503326,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8220154643058777,0.5110786557197571,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826692461967468,0.3447274267673492,0.3314567506313324,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5996602177619934,0.1517133861780166,0.7079198956489563,284.87823486328125,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9835205078125,284.8817138671875,1.0,0.5281920433044434,0.4031962454319,0.4031962454319,1.0,1.0,-2.5755369663238525,0.7397968769073486,1.835740089416504,0.1545738577842712,0.803377091884613,0.803377091884613,0.0,171.0749969482422,157.0,45454.265625,0.0,1723.151611328125,1.0,280.2584228515625,283.4661560058594,297.0343933105469,300.0523986816406,293.1499938964844,293.1499938964844,280.54998779296875,41852.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133159279823303,1.0,0.0,0.0,3.3827266693115234,3.382749080657959,7.635317729182134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.48583984375,0.0,1296.2301025390625,1895.4371337890625,0.0,2593.76220703125,0.8514028787612915,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.685479998588562,0.2267582267522812,0.2088222056627273,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.8221428990364075,0.3969774842262268,0.3804761171340942,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.820691704750061,0.5063609480857849,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828662991523743,0.3420229256153106,0.3286391794681549,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598504364490509,0.1496549546718597,0.6977628469467163,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230515599250793,0.404210090637207,0.404210090637207,1.0,1.0,-2.547553300857544,0.7320301532745361,1.8155232667922967,0.1527913361787796,0.8806537985801697,0.8806537985801697,0.0,167.77389526367188,160.0,44374.55859375,0.0,1669.2421875,1.0,280.5401306152344,283.5863342285156,296.9437866210937,299.8219299316406,293.1499938964844,293.1499938964844,280.8500061035156,34297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991269826889038,1.0,0.0,0.0,3.481879711151123,3.4819018840789795,8.089484140327841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.27001953125,0.0,1341.8961181640625,1895.4371337890625,0.0,2463.445556640625,0.8662661910057068,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.685479998588562,0.2267582267522812,0.2088222056627273,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.8221428990364075,0.3969774842262268,0.3804761171340942,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.820691704750061,0.5063609480857849,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828662991523743,0.3420229256153106,0.3286391794681549,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598504364490509,0.1496549546718597,0.6977628469467163,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230515599250793,0.404210090637207,0.404210090637207,1.0,1.0,-2.547553300857544,0.7320301532745361,1.8155232667922967,0.1527913361787796,0.8806537985801697,0.8806537985801697,0.0,167.77389526367188,160.0,44374.55859375,0.0,1669.2421875,1.0,280.5401306152344,283.5863342285156,296.9437866210937,299.8219299316406,293.1499938964844,293.1499938964844,280.8500061035156,34297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991269826889038,1.0,0.0,0.0,3.481879711151123,3.4819018840789795,8.089484140327841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.27001953125,0.0,1341.8961181640625,1895.4371337890625,0.0,2463.445556640625,0.8662661910057068,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6840050220489502,0.2248759418725967,0.207092210650444,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.8207191824913025,0.3938865661621094,0.3775132894515991,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.8190829753875732,0.5052121877670288,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7815284729003906,0.3395460247993469,0.3262556791305542,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.5962074398994446,0.147771269083023,0.6890830397605896,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447937011719,296.98583984375,285.0474548339844,1.0,0.5199306607246399,0.405223935842514,0.405223935842514,1.0,1.0,-2.5272371768951416,0.7269812226295471,1.8002560138702393,0.1521540582180023,0.9921265840530396,0.9921265840530396,0.0,166.52525329589844,163.0,43563.640625,0.0,1635.6695556640625,1.0,280.8409423828125,283.67535400390625,296.9216613769531,299.7309875488281,293.1499938964844,293.1499938964844,280.54998779296875,30939.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787630021572113,1.0,0.0,0.0,3.6791293621063232,3.679152727127075,9.031988952301616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.11083984375,0.0,1527.6544189453125,1895.4371337890625,0.0,2358.908447265625,0.9081162214279176,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6840050220489502,0.2248759418725967,0.207092210650444,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.8207191824913025,0.3938865661621094,0.3775132894515991,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.8190829753875732,0.5052121877670288,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7815284729003906,0.3395460247993469,0.3262556791305542,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.5962074398994446,0.147771269083023,0.6890830397605896,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447937011719,296.98583984375,285.0474548339844,1.0,0.5199306607246399,0.405223935842514,0.405223935842514,1.0,1.0,-2.5272371768951416,0.7269812226295471,1.8002560138702393,0.1521540582180023,0.9921265840530396,0.9921265840530396,0.0,166.52525329589844,163.0,43563.640625,0.0,1635.6695556640625,1.0,280.8409423828125,283.67535400390625,296.9216613769531,299.7309875488281,293.1499938964844,293.1499938964844,280.54998779296875,30939.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787630021572113,1.0,0.0,0.0,3.6791293621063232,3.679152727127075,9.031988952301616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.11083984375,0.0,1527.6544189453125,1895.4371337890625,0.0,2358.908447265625,0.9081162214279176,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6801804304122925,0.2219661176204681,0.2048014402389526,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86572265625,0.8170366883277893,0.3896296322345733,0.3738863468170166,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8139339685440063,0.5075619220733643,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7778796553611755,0.3360475897789001,0.3233018219470978,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919532179832458,0.1453873962163925,0.6793694496154785,284.8656616210937,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.983154296875,284.867919921875,1.0,0.5180323719978333,0.4064023196697235,0.4064023196697235,1.0,1.0,-2.5077333450317383,0.7225402593612671,1.7851930856704712,0.1520382910966873,0.8470555543899536,0.8470555543899536,0.0,167.04849243164062,166.0,43979.109375,0.0,1611.2110595703125,1.0,280.5576477050781,283.4913330078125,296.9698181152344,299.88653564453125,293.1499938964844,293.1499938964844,280.8500061035156,39420.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995452284812927,1.0,0.0,0.0,3.578728199005127,3.578752279281616,8.545761147615849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.701171875,0.0,1480.405517578125,1895.4371337890625,0.0,2467.267822265625,0.8914592266082764,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6801804304122925,0.2219661176204681,0.2048014402389526,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86572265625,0.8170366883277893,0.3896296322345733,0.3738863468170166,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8139339685440063,0.5075619220733643,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7778796553611755,0.3360475897789001,0.3233018219470978,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919532179832458,0.1453873962163925,0.6793694496154785,284.8656616210937,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.983154296875,284.867919921875,1.0,0.5180323719978333,0.4064023196697235,0.4064023196697235,1.0,1.0,-2.5077333450317383,0.7225402593612671,1.7851930856704712,0.1520382910966873,0.8470555543899536,0.8470555543899536,0.0,167.04849243164062,166.0,43979.109375,0.0,1611.2110595703125,1.0,280.5576477050781,283.4913330078125,296.9698181152344,299.88653564453125,293.1499938964844,293.1499938964844,280.8500061035156,39420.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995452284812927,1.0,0.0,0.0,3.578728199005127,3.578752279281616,8.545761147615849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.701171875,0.0,1480.405517578125,1895.4371337890625,0.0,2467.267822265625,0.8914592266082764,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757479310035706,0.2196539789438247,0.2025879472494125,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8125757575035095,0.3860365748405456,0.3703342378139496,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8087417483329773,0.5114209651947021,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7734988331794739,0.3330877423286438,0.3203786313533783,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868156552314758,0.143148124217987,0.6692782044410706,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9917907714844,1.0,0.5168713927268982,0.407580703496933,0.407580703496933,1.0,1.0,-2.4898016452789307,0.7186509370803833,1.771150827407837,0.1520423889160156,0.9422301650047302,0.9422301650047302,0.0,168.38539123535156,154.0,42977.9453125,0.0,1592.617919921875,1.0,280.841796875,283.63446044921875,296.8758239746094,299.66632080078125,293.1499938964844,293.1499938964844,280.54998779296875,33489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883855104446411,1.0,0.0,0.0,3.679799795150757,3.679823637008667,9.035280754687848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.1669921875,0.0,1547.638671875,1895.4371337890625,0.0,2365.7451171875,0.9101606607437134,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757479310035706,0.2196539789438247,0.2025879472494125,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.8125757575035095,0.3860365748405456,0.3703342378139496,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8087417483329773,0.5114209651947021,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7734988331794739,0.3330877423286438,0.3203786313533783,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868156552314758,0.143148124217987,0.6692782044410706,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9917907714844,1.0,0.5168713927268982,0.407580703496933,0.407580703496933,1.0,1.0,-2.4898016452789307,0.7186509370803833,1.771150827407837,0.1520423889160156,0.9422301650047302,0.9422301650047302,0.0,168.38539123535156,154.0,42977.9453125,0.0,1592.617919921875,1.0,280.841796875,283.63446044921875,296.8758239746094,299.66632080078125,293.1499938964844,293.1499938964844,280.54998779296875,33489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883855104446411,1.0,0.0,0.0,3.679799795150757,3.679823637008667,9.035280754687848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.1669921875,0.0,1547.638671875,1895.4371337890625,0.0,2365.7451171875,0.9101606607437134,1.0,0.0,3.0,1.0,0.0
17779500,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6750044226646423,0.2182935625314712,0.2015070021152496,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.8119229674339294,0.3840085864067077,0.3685923814773559,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8055228590965271,0.5102788209915161,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7729045748710632,0.3314001858234405,0.3189367651939392,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5855463147163391,0.1419285237789154,0.664094865322113,284.84698486328125,284.95001220703125,296.71783447265625,293.8979797363281,296.9046325683594,296.9804077148437,284.8385009765625,1.0,0.5144191980361938,0.4081698954105377,0.4081698954105377,1.0,1.0,-2.477091073989868,0.7153179049491882,1.7617732286453247,0.151675745844841,0.8372724056243896,0.8372724056243896,0.0,167.4068603515625,154.0,43555.91015625,0.0,1571.4169921875,1.0,280.59698486328125,283.4721984863281,296.9296875,299.85675048828125,293.1499938964844,293.1499938964844,280.54998779296875,38481.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950251698493958,1.0,0.0,0.0,3.632344961166382,3.632369041442871,8.803745004115626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.89453125,0.0,1532.089111328125,1895.4371337890625,0.0,2426.03125,0.9002326726913452,1.0,0.0,3.0,1.0,0.0
17779560,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6746166944503784,0.2167772352695465,0.200123131275177,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.8118127584457397,0.3818137347698211,0.3665037751197815,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8023088574409485,0.5075993537902832,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7728275656700134,0.3295370936393738,0.3171684145927429,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.584652841091156,0.1406019628047943,0.6580414175987244,284.8631286621094,284.95001220703125,296.6947937011719,293.8865051269531,296.8961181640625,296.97784423828125,284.8676452636719,1.0,0.5110837817192078,0.4087132513523102,0.4087132513523102,1.0,1.0,-2.4603078365325928,0.7104054689407349,1.7499024868011477,0.1505471616983413,0.8130706548690796,0.8130706548690796,0.0,165.53118896484375,142.0,42869.26171875,0.0,1541.26171875,1.0,280.5577392578125,283.5118408203125,296.9043884277344,299.7594299316406,293.1499938964844,293.1499938964844,280.8500061035156,42011.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796538233757019,1.0,0.0,0.0,3.4619736671447754,3.461997032165528,7.997252851055237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.92431640625,0.0,1376.5322265625,1895.4371337890625,0.0,2439.81787109375,0.8684554100036621,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765549778938293,0.2145904302597046,0.1977828294038772,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.8143707513809204,0.3783222734928131,0.3628113865852356,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7991724014282227,0.4976096451282501,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754243612289429,0.3266132473945617,0.3140246570110321,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851417779922485,0.1383424997329712,0.646466076374054,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.9769897460937,284.97625732421875,1.0,0.5024603009223938,0.4098000228404999,0.4098000228404999,1.0,1.0,-2.423377275466919,0.6993117928504944,1.7240654230117798,0.1476738154888153,0.8953859210014343,0.8953859210014343,0.0,159.43399047851562,145.0,41658.9140625,0.0,1467.9942626953125,1.0,280.8407897949219,283.6439208984375,296.8138732910156,299.5272827148437,293.1499938964844,293.1499938964844,281.1499938964844,34356.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817422747612,1.0,0.0,0.0,3.553117513656616,3.553140163421631,8.423884878538956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.501953125,0.0,1416.0567626953125,1895.4371337890625,0.0,2305.797119140625,0.8822081089019775,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765549778938293,0.2145904302597046,0.1977828294038772,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.8143707513809204,0.3783222734928131,0.3628113865852356,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7991724014282227,0.4976096451282501,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754243612289429,0.3266132473945617,0.3140246570110321,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851417779922485,0.1383424997329712,0.646466076374054,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828125,296.9769897460937,284.97625732421875,1.0,0.5024603009223938,0.4098000228404999,0.4098000228404999,1.0,1.0,-2.423377275466919,0.6993117928504944,1.7240654230117798,0.1476738154888153,0.8953859210014343,0.8953859210014343,0.0,159.43399047851562,145.0,41658.9140625,0.0,1467.9942626953125,1.0,280.8407897949219,283.6439208984375,296.8138732910156,299.5272827148437,293.1499938964844,293.1499938964844,281.1499938964844,34356.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817422747612,1.0,0.0,0.0,3.553117513656616,3.553140163421631,8.423884878538956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.501953125,0.0,1416.0567626953125,1895.4371337890625,0.0,2305.797119140625,0.8822081089019775,1.0,0.0,3.0,1.0,0.0
17779740,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769181489944458,0.2127005606889724,0.1959434747695922,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8149240612983704,0.3751274943351745,0.3596555888652801,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977354526519775,0.4922352135181427,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760856747627258,0.3240120410919189,0.3114149272441864,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842075347900391,0.1363789290189743,0.6368881464004517,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.87237548828125,296.97918701171875,285.0610046386719,1.0,0.4972344636917114,0.4108867645263672,0.4108867645263672,1.0,1.0,-2.3962647914886475,0.6917619109153748,1.704502820968628,0.1459874808788299,1.0,1.0,0.0,155.96900939941406,148.0,40684.48828125,0.0,1419.554443359375,1.0,281.14208984375,283.7503662109375,296.794921875,299.4280700683594,293.1499938964844,293.1499938964844,280.8500061035156,31393.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680732607841492,1.0,0.0,0.0,3.733372211456299,3.733396291732788,9.300276815338292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.07470703125,0.0,1592.6634521484375,1895.4371337890625,0.0,2183.747802734375,0.9204911589622498,1.0,0.0,3.0,1.0,0.0
17779800,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769181489944458,0.2127005606889724,0.1959434747695922,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8149240612983704,0.3751274943351745,0.3596555888652801,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977354526519775,0.4922352135181427,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760856747627258,0.3240120410919189,0.3114149272441864,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842075347900391,0.1363789290189743,0.6368881464004517,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.87237548828125,296.97918701171875,285.0610046386719,1.0,0.4972344636917114,0.4108867645263672,0.4108867645263672,1.0,1.0,-2.3962647914886475,0.6917619109153748,1.704502820968628,0.1459874808788299,1.0,1.0,0.0,155.96900939941406,148.0,40684.48828125,0.0,1419.554443359375,1.0,281.14208984375,283.7503662109375,296.794921875,299.4280700683594,293.1499938964844,293.1499938964844,280.8500061035156,31393.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680732607841492,1.0,0.0,0.0,3.733372211456299,3.733396291732788,9.300276815338292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.07470703125,0.0,1592.6634521484375,1895.4371337890625,0.0,2183.747802734375,0.9204911589622498,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743444204330444,0.209839716553688,0.1936538517475128,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.8124744892120361,0.3708578646183014,0.3559544086456299,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7931172847747803,0.4917522072792053,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737454175949097,0.3204367160797119,0.3083477318286896,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807942748069763,0.1339988112449646,0.6269040703773499,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.85955810546875,296.9771728515625,284.8616638183594,1.0,0.4939136505126953,0.4123595356941223,0.4123595356941223,1.0,1.0,-2.372809886932373,0.686279296875,1.686530590057373,0.1457349061965942,0.859624981880188,0.859624981880188,0.0,155.00863647460938,151.0,41119.09765625,0.0,1386.62158203125,1.0,280.8572998046875,283.5474853515625,296.862060546875,299.599609375,293.1499938964844,293.1499938964844,281.1499938964844,39286.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795330882072449,1.0,0.0,0.0,3.6492528915405273,3.649277448654175,8.885895681487455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.36962890625,0.0,1556.9227294921875,1895.4371337890625,0.0,2285.948974609375,0.9068667888641356,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743444204330444,0.209839716553688,0.1936538517475128,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.8124744892120361,0.3708578646183014,0.3559544086456299,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7931172847747803,0.4917522072792053,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737454175949097,0.3204367160797119,0.3083477318286896,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807942748069763,0.1339988112449646,0.6269040703773499,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.85955810546875,296.9771728515625,284.8616638183594,1.0,0.4939136505126953,0.4123595356941223,0.4123595356941223,1.0,1.0,-2.372809886932373,0.686279296875,1.686530590057373,0.1457349061965942,0.859624981880188,0.859624981880188,0.0,155.00863647460938,151.0,41119.09765625,0.0,1386.62158203125,1.0,280.8572998046875,283.5474853515625,296.862060546875,299.599609375,293.1499938964844,293.1499938964844,281.1499938964844,39286.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795330882072449,1.0,0.0,0.0,3.6492528915405273,3.649277448654175,8.885895681487455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.36962890625,0.0,1556.9227294921875,1895.4371337890625,0.0,2285.948974609375,0.9068667888641356,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705679893493652,0.207515686750412,0.1913861036300659,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8086361289024353,0.367229014635086,0.3523185551166534,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.788316011428833,0.4938081800937652,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700287103652954,0.3173393607139587,0.3052459359169006,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759573578834534,0.1317301839590072,0.6164993047714233,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.84844970703125,296.976318359375,284.9989624023437,1.0,0.4918057322502136,0.4138323068618774,0.4138323068618774,1.0,1.0,-2.351956844329834,0.6817296743392944,1.670227289199829,0.145772248506546,0.9634697437286376,0.9634697437286376,0.0,155.35887145996094,154.0,40074.53125,0.0,1362.6107177734375,1.0,281.1430969238281,283.7035217285156,296.7754821777344,299.38629150390625,293.1499938964844,293.1499938964844,280.8500061035156,33382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667677998542786,1.0,0.0,0.0,3.743818759918213,3.743843078613281,9.352396546091768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.71337890625,0.0,1619.984130859375,1895.4371337890625,0.0,2172.190673828125,0.9243339896202089,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705679893493652,0.207515686750412,0.1913861036300659,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8086361289024353,0.367229014635086,0.3523185551166534,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.788316011428833,0.4938081800937652,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700287103652954,0.3173393607139587,0.3052459359169006,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759573578834534,0.1317301839590072,0.6164993047714233,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.84844970703125,296.976318359375,284.9989624023437,1.0,0.4918057322502136,0.4138323068618774,0.4138323068618774,1.0,1.0,-2.351956844329834,0.6817296743392944,1.670227289199829,0.145772248506546,0.9634697437286376,0.9634697437286376,0.0,155.35887145996094,154.0,40074.53125,0.0,1362.6107177734375,1.0,281.1430969238281,283.7035217285156,296.7754821777344,299.38629150390625,293.1499938964844,293.1499938964844,280.8500061035156,33382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667677998542786,1.0,0.0,0.0,3.743818759918213,3.743843078613281,9.352396546091768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.71337890625,0.0,1619.984130859375,1895.4371337890625,0.0,2172.190673828125,0.9243339896202089,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685833930969238,0.2061813175678253,0.1903727203607559,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.8064830303192139,0.3652072250843048,0.3506339788436889,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7850546836853027,0.4953666627407074,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680094242095947,0.3156279921531677,0.3038216829299927,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733629465103149,0.1305190920829773,0.6115670800209045,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427734375,296.9753112792969,284.8400573730469,1.0,0.4911223649978637,0.414568692445755,0.414568692445755,1.0,1.0,-2.3429534435272217,0.679955005645752,1.6629984378814695,0.1460240930318832,0.8575279116630554,0.8575279116630554,0.0,155.84054565429688,154.0,40755.421875,0.0,1353.6612548828125,1.0,280.89556884765625,283.5340576171875,296.8414306640625,299.5887451171875,293.1499938964844,293.1499938964844,280.8500061035156,37896.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734348177909851,1.0,0.0,0.0,3.7072274684906006,3.7072525024414062,9.17047373150126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.52880859375,0.0,1612.188720703125,1895.4371337890625,0.0,2231.400390625,0.9167778491973876,1.0,0.0,3.0,1.0,0.0
17780160,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6659374237060547,0.2046583741903305,0.1890934407711029,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8036327958106995,0.3629697263240814,0.3486265838146209,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.7810662388801575,0.4976644814014435,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7653921842575073,0.3137310743331909,0.3021267354488373,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5701552033424377,0.1291800886392593,0.6059773564338684,284.8558044433594,284.95001220703125,296.5037841796875,293.8074951171875,296.83642578125,296.97296142578125,284.861083984375,1.0,0.4905625581741333,0.4152201414108276,0.4152201414108276,1.0,1.0,-2.3330156803131104,0.6776625514030457,1.65535306930542,0.1459698528051376,0.8250965476036072,0.8250965476036072,0.0,156.65785217285156,142.0,40222.8984375,0.0,1344.978515625,1.0,280.8571472167969,283.5657653808594,296.8266296386719,299.5107421875,293.1499938964844,293.1499938964844,281.1499938964844,41938.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752739191055298,1.0,0.0,0.0,3.541046380996704,3.5410704612731934,8.366744737031695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.208984375,0.0,1458.4036865234375,1895.4371337890625,0.0,2247.812744140625,0.8854947090148926,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650939583778381,0.202419027686119,0.1868105083703994,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.8030561208724976,0.3593921661376953,0.3449520766735077,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753916382789612,0.4934530258178711,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648987770080566,0.3106911778450012,0.2989901900291443,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676925182342529,0.1268037408590316,0.5945160388946533,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.8269958496094,296.9715576171875,284.9896850585937,1.0,0.4846438765525818,0.4165230393409729,0.4165230393409729,1.0,1.0,-2.3032751083374023,0.6693889498710632,1.633886218070984,0.1444732099771499,0.9241824746131896,0.9241824746131896,0.0,153.72467041015625,130.0,39141.87109375,0.0,1298.1927490234375,1.0,281.1414794921875,283.7132873535156,296.7483215332031,299.3022155761719,293.1499938964844,293.1499938964844,280.8500061035156,33904.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602109313011169,1.0,0.0,0.0,3.63940954208374,3.6394331455230713,8.838023859425448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.6298828125,0.0,1505.7841796875,1895.4371337890625,0.0,2114.42333984375,0.9013192057609558,1.0,0.0,3.0,1.0,0.0
