time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650939583778381,0.202419027686119,0.1868105083703994,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.8030561208724976,0.3593921661376953,0.3449520766735077,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753916382789612,0.4934530258178711,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648987770080566,0.3106911778450012,0.2989901900291443,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676925182342529,0.1268037408590316,0.5945160388946533,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.8269958496094,296.9715576171875,284.9896850585937,1.0,0.4846438765525818,0.4165230393409729,0.4165230393409729,1.0,1.0,-2.3032751083374023,0.6693889498710632,1.633886218070984,0.1444732099771499,0.9241824746131896,0.9241824746131896,0.0,153.72467041015625,130.0,39141.87109375,0.0,1298.1927490234375,1.0,281.1414794921875,283.7132873535156,296.7483215332031,299.3022155761719,293.1499938964844,293.1499938964844,280.8500061035156,33904.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602109313011169,1.0,0.0,0.0,3.63940954208374,3.6394331455230713,8.838023859425448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.6298828125,0.0,1505.7841796875,1895.4371337890625,0.0,2114.42333984375,0.9013192057609558,1.0,0.0,3.0,1.0,0.0
17780340,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.6666685342788696,0.0,0.1843118667602539,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.8054618239402771,0.0,0.3410005271434784,296.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835533499717712,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.7671476006507874,0.0,0.2955825328826904,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676655769348145,0.0,0.5825212001800537,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.8176574707031,296.9686584472656,284.8688049316406,0.0,0.0,0.4178259670734405,0.4178259670734405,1.0,1.0,-2.265141725540161,0.6579791903495789,1.6071624755859375,0.1416770368814468,0.0,0.0,0.0,147.8633575439453,60.0,38862.9921875,0.0,1231.5635986328125,0.0,280.8581237792969,283.6007385253906,296.803466796875,299.4082946777344,293.1499938964844,293.1499938964844,278.1499938964844,42937.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379777908325196,3.37980055809021,7.622011821695196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.8685302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.6666685342788696,0.0,0.1843118667602539,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.8054618239402771,0.0,0.3410005271434784,296.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835533499717712,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.7671476006507874,0.0,0.2955825328826904,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676655769348145,0.0,0.5825212001800537,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.8176574707031,296.9686584472656,284.8688049316406,0.0,0.0,0.4178259670734405,0.4178259670734405,1.0,1.0,-2.265141725540161,0.6579791903495789,1.6071624755859375,0.1416770368814468,0.0,0.0,0.0,147.8633575439453,60.0,38862.9921875,0.0,1231.5635986328125,0.0,280.8581237792969,283.6007385253906,296.803466796875,299.4082946777344,293.1499938964844,293.1499938964844,278.1499938964844,42937.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379777908325196,3.37980055809021,7.622011821695196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.8685302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0013718253467231,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.4007411301136017,0.0,0.0014446079730987,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.4007411301136017,0.0,0.0010669835610315,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0014446077402681,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0068524773232638,288.2052307128906,294.1499938964844,296.4366149902344,293.7958374023437,295.5206298828125,296.6313171386719,283.9646301269531,0.0,0.0,0.3206385374069214,0.3206385374069214,1.0,1.0,-0.0146175939589738,0.0045691370032727,0.0100484564900398,-0.0288044977933168,0.0,0.0,0.0,-0.0809468775987625,60.0,2060.0146484375,0.0,-1.4569578524969984e-05,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,-1.0884832590818405e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.086064932246446e-14,-3.0880114139592366e-14,-1.6337471087594096e-19,-5.472775444631539e-12,-5.472759832120255e-12,-1.5699613402293098e-17,0.0,0.0,-0.0,0.0,0.0,7.016625084545063e-24,1.1283833066796716e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0007352959364652,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0012998866150155,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0019947588443756,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0011372746666893,297.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.002465475583449,288.10089111328125,294.1499938964844,296.4272155761719,293.7951965332031,295.61285400390625,296.6050109863281,283.5430603027344,0.0,0.0,0.2506955862045288,0.2506955862045288,1.0,1.0,-0.01138577144593,0.002501941518858,0.0088838292285799,-0.0300353877246379,0.0,0.0,0.0,-0.0643920451402664,60.0,1123.98095703125,0.0,-5.7208580983569846e-06,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4934832984979572e-23,-2.9629593511995863e-23,-3.516211283256993e-26,-1.2279955278589665e-18,-1.2270817000772485e-18,-9.138890730548494e-22,0.0,0.0,-0.0,0.0,0.0,1.6250676121974538e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.658946510171518e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,9.99217518256046e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.027369429124519e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001004762088996,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.000486596400151,288.20672607421875,294.1499938964844,296.4054260253906,293.7940979003906,295.2353820800781,296.2467956542969,283.26202392578125,0.0,0.0,0.0835651904344558,0.0835651904344558,1.0,1.0,-0.0010201865807175,5.385820986703038e-05,0.0009663283708505,-0.0303946416825056,0.0,0.0,0.0,-0.0105684716254472,60.0,234.1168212890625,0.0,-7.159407999779432e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3659865394097751e-34,-1.5504985152818242e-34,-9.708955412587115e-35,2.9719365504356774e-21,1.2944577880565565e-21,1.6774787623791209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.658946510171518e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,9.99217518256046e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.027369429124519e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001004762088996,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.000486596400151,288.20672607421875,294.1499938964844,296.4054260253906,293.7940979003906,295.2353820800781,296.2467956542969,283.26202392578125,0.0,0.0,0.0835651904344558,0.0835651904344558,1.0,1.0,-0.0010201865807175,5.385820986703038e-05,0.0009663283708505,-0.0303946416825056,0.0,0.0,0.0,-0.0105684716254472,60.0,234.1168212890625,0.0,-7.159407999779432e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3659865394097751e-34,-1.5504985152818242e-34,-9.708955412587115e-35,2.9719365504356774e-21,1.2944577880565565e-21,1.6774787623791209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.87859020824544e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,0.0001041443538269,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,7.715194078627974e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0001041079813148,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0004931808216497,288.19598388671875,294.1499938964844,296.3949279785156,293.7937316894531,295.2461853027344,296.28204345703125,283.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532776359468,2.3015005012894107e-08,0.0010532545857131,-0.030072608962655,0.0,0.0,0.0,-0.0106954174116253,60.0,109.6740264892578,0.0,-7.559135895007786e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.350910874846573e-37,6.520720213851033e-37,3.4841786365560363e-37,2.6831525716846785e-21,1.352214523222239e-21,1.3309380484624397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.852351649897172e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001037544134305,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.664025179110467e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.0001037531983456,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0004921311629004,288.1849670410156,294.1499938964844,296.3846435546875,293.7934875488281,295.2568664550781,296.3062438964844,283.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498642222955,1.1688194412329269e-08,0.0010498525807633,-0.0296652931720018,0.0,0.0,0.0,-0.0106073655188083,60.0,61.6651496887207,0.0,-7.514933741958887e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,2.6978574438289775e-21,1.3492733468449872e-21,1.3485840969839905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.825278539210558e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,0.0001034654633258,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.641925913048908e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001034654414979,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0004907877300865,288.1625061035156,294.1499938964844,296.3647155761719,293.79327392578125,295.2776184082031,296.3327941894531,283.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469685075804,1.135631588766728e-08,0.0010469570988789,-0.0287972223013639,0.0,0.0,0.0,-0.0104426238685846,60.0,33.176124572753906,0.0,-7.473533969459822e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983602953244016e-21,1.3491726755717065e-21,1.3491875187784992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.825278539210558e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,0.0001034654633258,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.641925913048908e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001034654414979,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0004907877300865,288.1625061035156,294.1499938964844,296.3647155761719,293.79327392578125,295.2776184082031,296.3327941894531,283.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469685075804,1.135631588766728e-08,0.0010469570988789,-0.0287972223013639,0.0,0.0,0.0,-0.0104426238685846,60.0,33.176124572753906,0.0,-7.473533969459822e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983602953244016e-21,1.3491726755717065e-21,1.3491875187784992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.797199891181664e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001031698629958,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.620108954142779e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001031698047881,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004893850418739,288.13946533203125,294.1499938964844,296.3456420898437,293.7934265136719,295.29754638671875,296.3409729003906,283.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439754696562,1.100616220384154e-08,0.0010439644102007,-0.0278807450085878,0.0,0.0,0.0,-0.0102690458297729,60.0,27.83979606628418,0.0,-7.430864457091958e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.698348784266073e-21,1.3491748970040156e-21,1.349173887262057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.797199891181664e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,0.0001031698629958,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.620108954142779e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001031698047881,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004893850418739,288.13946533203125,294.1499938964844,296.3456420898437,293.7934265136719,295.29754638671875,296.3409729003906,283.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439754696562,1.100616220384154e-08,0.0010439644102007,-0.0278807450085878,0.0,0.0,0.0,-0.0102690458297729,60.0,27.83979606628418,0.0,-7.430864457091958e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.698348784266073e-21,1.3491748970040156e-21,1.349173887262057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.76849187281914e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,0.000102867539681,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.597778312629089e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.0001028674887493,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004879511252511,288.1159362792969,294.1499938964844,296.3273620605469,293.7938537597656,295.3166809082031,296.3387451171875,283.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831511854436e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,26.2641658782959,0.0,-7.387362899180516e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.34917479602982e-21,1.3491746950556239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.76849187281914e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,0.000102867539681,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.597778312629089e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.0001028674887493,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004879511252511,288.1159362792969,294.1499938964844,296.3273620605469,293.7938537597656,295.3166809082031,296.3387451171875,283.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831511854436e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,26.2641658782959,0.0,-7.387362899180516e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.34917479602982e-21,1.3491746950556239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.739960660226644e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0001025670862873,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.575586641905829e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001025670353556,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004865260270889,288.09197998046875,294.1499938964844,296.30975341796875,293.7945251464844,295.3350830078125,296.3310546875,283.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266361030068e-08,0.0010378634324297,-0.0260130502283573,0.0,0.0,0.0,-0.0099153341725468,60.0,25.5087890625,0.0,-7.344255692487422e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.3491746950556239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.739960660226644e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0001025670862873,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.575586641905829e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001025670353556,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004865260270889,288.09197998046875,294.1499938964844,296.30975341796875,293.7945251464844,295.3350830078125,296.3310546875,283.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266361030068e-08,0.0010378634324297,-0.0260130502283573,0.0,0.0,0.0,-0.0099153341725468,60.0,25.5087890625,0.0,-7.344255692487422e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.3491746950556239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.725977724883704e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,0.0001024198281811,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.564710540464148e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.0001024197772494,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0004858275933656,288.079833984375,294.1499938964844,296.3012084960937,293.7948913574219,295.3440246582031,296.3258972167969,283.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118358595434529e-08,0.0010363729670643,-0.0255567412823438,0.0,0.0,0.0,-0.0098289242014288,60.0,25.17556381225586,0.0,-7.323175310602893e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.712284372653812e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001022756259771,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,7.554059266112745e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001022755750454,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004851435951422,288.0675964355469,294.1499938964844,296.29278564453125,293.7953186035156,295.352783203125,296.3201904296875,283.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098573207855,0.0,0.0,0.0,-0.0097443023696541,60.0,24.8554630279541,0.0,-7.302559623667548e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.686019620858131e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001019990377244,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.533630559919402e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0001019989867927,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004838317108806,288.0428771972656,294.1499938964844,296.27642822265625,293.79620361328125,295.36981201171875,296.30767822265625,283.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.6202636967746e-09,0.0010321137961,-0.0242526941001415,0.0,0.0,0.0,-0.0095819970592856,60.0,24.241687774658203,0.0,-7.263101053922584e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.686019620858131e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001019990377244,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.533630559919402e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0001019989867927,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004838317108806,288.0428771972656,294.1499938964844,296.27642822265625,293.79620361328125,295.36981201171875,296.30767822265625,283.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.6202636967746e-09,0.0010321137961,-0.0242526941001415,0.0,0.0,0.0,-0.0095819970592856,60.0,24.241687774658203,0.0,-7.263101053922584e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.661592048360036e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.000101741796243,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.514630851801485e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0001017417525872,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004826115909963,288.0178527832031,294.1499938964844,296.2605285644531,293.7971496582031,295.3861999511719,296.2943725585937,283.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.659330368041992,0.0,-7.226497444889901e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.661592048360036e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.000101741796243,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,7.514630851801485e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0001017417525872,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004826115909963,288.0178527832031,294.1499938964844,296.2605285644531,293.7971496582031,295.3861999511719,296.2943725585937,283.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.659330368041992,0.0,-7.226497444889901e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.639291965868324e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.000101506957435,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,7.497284968849272e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0001015069137793,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,0.0004814977291971,287.9925231933594,294.1499938964844,296.2451171875,293.7980041503906,295.4019470214844,296.2806701660156,283.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.108203887939453,0.0,-7.193160911356244e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.639291965868324e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,0.000101506957435,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,7.497284968849272e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0001015069137793,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,0.0004814977291971,287.9925231933594,294.1499938964844,296.2451171875,293.7980041503906,295.4019470214844,296.2806701660156,283.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.108203887939453,0.0,-7.193160911356244e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.61928381002508e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001012962529784,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.481722423108295e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.0001012962093227,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004804983618669,287.96697998046875,294.1499938964844,296.2300720214844,293.7987976074219,295.4171142578125,296.266845703125,283.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.58980369567871,0.0,-7.163315274283377e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.61928381002508e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001012962529784,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.481722423108295e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.0001012962093227,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004804983618669,287.96697998046875,294.1499938964844,296.2300720214844,293.7987976074219,295.4171142578125,296.266845703125,283.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.58980369567871,0.0,-7.163315274283377e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.610210690880194e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,0.0001012006978271,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.474664744222537e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0001012006541714,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.000480045157019,287.9541015625,294.1499938964844,296.22265625,293.7991027832031,295.4244384765625,296.25994873046875,283.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240412084385,8.675206331076879e-09,0.0010240324772894,-0.0217781439423561,0.0,0.0,0.0,-0.0091134905815124,60.0,22.343149185180664,0.0,-7.149800040906484e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.601654164725916e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.000101110592368,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.468009425792843e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0001011105487123,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004796177672687,287.9411926269531,294.1499938964844,296.21533203125,293.79937744140625,295.431640625,296.2530212402344,283.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023128745146,8.568530773800376e-09,0.0010231201304122,-0.0214987993240356,0.0,0.0,0.0,-0.0090606063604354,60.0,22.104093551635746,0.0,-7.137067115081663e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.586264059180394e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,0.0001009485204122,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.456038292730227e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001009484767564,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004788490768987,287.91522216796875,294.1499938964844,296.2008361816406,293.7997436523437,295.44561767578125,296.2392883300781,284.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.64613914489746,0.0,-7.114191191703868e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.586264059180394e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44244384765625,0.0,0.0,0.0001009485204122,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,7.456038292730227e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0001009484767564,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004788490768987,287.91522216796875,294.1499938964844,296.2008361816406,293.7997436523437,295.44561767578125,296.2392883300781,284.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.64613914489746,0.0,-7.114191191703868e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.573106945026666e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001008099643513,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.445804658345878e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0001008099206956,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.000478191912407,287.8890991210937,294.1499938964844,296.1865234375,293.7998046875,295.4590759277344,296.2256164550781,284.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212586166678193e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.0088841496035456,60.0,21.216630935668945,0.0,-7.0946619246115e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.573106945026666e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001008099643513,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.445804658345878e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0001008099206956,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.000478191912407,287.8890991210937,294.1499938964844,296.1865234375,293.7998046875,295.4590759277344,296.2256164550781,284.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212586166678193e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.0088841496035456,60.0,21.216630935668945,0.0,-7.0946619246115e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.562000195728616e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0001006929960567,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.437165186274797e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.000100692952401,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004776371642947,287.8628234863281,294.1499938964844,296.17236328125,293.79949951171875,295.4720153808594,296.2120056152344,284.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074071189412281e-09,0.0010188920423388,-0.0202039163559675,0.0,0.0,0.0,-0.0088154813274741,60.0,20.814104080200195,0.0,-7.07819367562479e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.562000195728616e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0001006929960567,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.437165186274797e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.000100692952401,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004776371642947,287.8628234863281,294.1499938964844,296.17236328125,293.79949951171875,295.4720153808594,296.2120056152344,284.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074071189412281e-09,0.0010188920423388,-0.0202039163559675,0.0,0.0,0.0,-0.0088154813274741,60.0,20.814104080200195,0.0,-7.07819367562479e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.552736446494237e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001005954327411,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.42995907785371e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0001005953890853,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004771745007019,287.8364562988281,294.1499938964844,296.1582336425781,293.7987670898437,295.4844970703125,296.19842529296875,284.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.435117721557617,0.0,-7.06447167431179e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.552736446494237e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,0.0001005954327411,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,7.42995907785371e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0001005953890853,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004771745007019,287.8364562988281,294.1499938964844,296.1582336425781,293.7987670898437,295.4844970703125,296.19842529296875,284.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.435117721557617,0.0,-7.06447167431179e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.54874776653014e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0001005534286377,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.426856609527022e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.000100553384982,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004769752558786,287.8232116699219,294.1499938964844,296.1511535644531,293.7981872558594,295.4905700683594,296.191650390625,284.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.254283905029297,0.0,-7.058566353634887e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
