time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.545151988277212e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0001005155645543,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.42405973142013e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0001005155208986,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004767956852447,287.8099670410156,294.1499938964844,296.14410400390625,293.7975158691406,295.4964904785156,296.1848449707031,284.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863908635385997e-09,0.0010170948226004,-0.0196535158902406,0.0,0.0,0.0,-0.0087112942710518,60.0,20.07966041564941,0.0,-7.053244388544044e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.539035818306728e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0001004511505016,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,7.419301982736215e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0001004511068458,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.000476490240544,287.7834167480469,294.1499938964844,296.1298828125,293.7956848144531,295.50799560546875,296.1712341308594,284.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.74673843383789,0.0,-7.044194916261405e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.539035818306728e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,0.0001004511505016,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,7.419301982736215e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0001004511068458,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.000476490240544,287.7834167480469,294.1499938964844,296.1298828125,293.7956848144531,295.50799560546875,296.1712341308594,284.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.74673843383789,0.0,-7.044194916261405e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.534237324260177e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,0.0001004006117,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.415568688884377e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001004005680442,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004762505996041,287.7568054199219,294.1499938964844,296.11553955078125,293.7932434082031,295.5189819335937,296.1575622558594,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.435747146606445,0.0,-7.03709659433116e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.534237324260177e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,0.0001004006117,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.415568688884377e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001004005680442,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004762505996041,287.7568054199219,294.1499938964844,296.11553955078125,293.7932434082031,295.5189819335937,296.1575622558594,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.435747146606445,0.0,-7.03709659433116e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.530560055281968e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001003618817776,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.412708509946242e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0001003618453978,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004760669835377,287.7301330566406,294.1499938964844,296.1009826660156,293.7900695800781,295.52947998046875,296.1437072753906,284.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209932342171,60.0,19.14376640319824,0.0,-7.031656679146181e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.530560055281968e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001003618817776,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.412708509946242e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0001003618453978,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004760669835377,287.7301330566406,294.1499938964844,296.1009826660156,293.7900695800781,295.52947998046875,296.1437072753906,284.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209932342171,60.0,19.14376640319824,0.0,-7.031656679146181e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.527870861347763e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001003335564746,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.410615944536403e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0001003335128189,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.000475932698464,287.7034606933594,294.1499938964844,296.0861511230469,293.7861633300781,295.53955078125,296.12969970703125,284.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.86907958984375,0.0,-7.027675508197717e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.527870861347763e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001003335564746,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.410615944536403e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0001003335128189,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.000475932698464,287.7034606933594,294.1499938964844,296.0861511230469,293.7861633300781,295.53955078125,296.12969970703125,284.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.86907958984375,0.0,-7.027675508197717e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.526841313345358e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,0.0001003227152978,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.409814861603081e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,0.000100322671642,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004758813010994,287.69012451171875,294.1499938964844,296.07861328125,293.78387451171875,295.5444030761719,296.12261962890625,284.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546717494726,0.0,0.0,0.0,-0.0085979402065277,60.0,18.737882614135746,0.0,-7.026150683486776e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.526005305815488e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,0.0001003139041131,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.409164390992373e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.0001003138677333,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004758395662065,287.6767578125,294.1499938964844,296.07098388671875,293.7814025878906,295.54913330078125,296.1154479980469,284.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.61044883728028,0.0,-7.024910786412877e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.524807683192194e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001003012876026,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.408232340821996e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001003012512228,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004757797869388,287.65008544921875,294.1499938964844,296.055419921875,293.7757263183594,295.55828857421875,296.1009216308594,284.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.366186141967773,0.0,-7.023132297945267e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,9.524807683192194e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001003012876026,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.408232340821996e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001003012512228,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004757797869388,287.65008544921875,294.1499938964844,296.055419921875,293.7757263183594,295.55828857421875,296.1009216308594,284.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.366186141967773,0.0,-7.023132297945267e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.5241550297942e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938537597656,0.0,0.0,0.0001002944118226,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,7.407724478980526e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0001002943754428,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0004757472488563,287.6234436035156,294.1499938964844,296.0393981933594,293.76910400390625,295.56695556640625,296.0860290527344,284.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.140661239624023,0.0,-7.022157433311804e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.5241550297942e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938537597656,0.0,0.0,0.0001002944118226,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,7.407724478980526e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,0.0001002943754428,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0004757472488563,287.6234436035156,294.1499938964844,296.0393981933594,293.76910400390625,295.56695556640625,296.0860290527344,284.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.140661239624023,0.0,-7.022157433311804e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,9.524099732516332e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0001002938224701,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.40768009563908e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0001002937788143,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0004757445130962,287.5968017578125,294.1499938964844,296.0228271484375,293.7614440917969,295.5751953125,296.0707397460937,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.96558380126953,0.0,-7.022062931127948e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,9.524099732516332e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0001002938224701,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.40768009563908e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0001002937788143,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0004757445130962,287.5968017578125,294.1499938964844,296.0228271484375,293.7614440917969,295.5751953125,296.0707397460937,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.96558380126953,0.0,-7.022062931127948e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.524686902295798e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0001002999997581,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.408136298181489e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001002999633783,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000475773907965,287.5702514648437,294.1499938964844,296.00567626953125,293.7526550292969,295.5829772949219,296.05499267578125,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.80155372619629,0.0,-7.022916292953596e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.524686902295798e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0001002999997581,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,7.408136298181489e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001002999633783,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000475773907965,287.5702514648437,294.1499938964844,296.00567626953125,293.7526550292969,295.5829772949219,296.05499267578125,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.80155372619629,0.0,-7.022916292953596e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.525171481072904e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001003051002044,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,7.408513192785904e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.0001003050638246,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0004757981514558,287.5569763183594,294.1499938964844,295.9968566894531,293.7478332519531,295.586669921875,296.04693603515625,284.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.722667694091797,0.0,-7.023625414603887e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,9.525767382001504e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,0.0001003113720798,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,7.408976671285927e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001003113357,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0004758279246743,287.5437316894531,294.1499938964844,295.98785400390625,293.74273681640625,295.5903015136719,296.03875732421875,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.64543914794922,0.0,-7.024497961083398e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.527087240712716e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,0.0001003252691589,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,7.410002581309527e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,0.0001003252327791,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0004758939321618,287.5173034667969,294.1499938964844,295.9693298339844,293.7315368652344,295.5971374511719,296.0219116210937,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.495718002319336,0.0,-7.026433479495608e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.527087240712716e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,0.0001003252691589,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,7.410002581309527e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,0.0001003252327791,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0004758939321618,287.5173034667969,294.1499938964844,295.9693298339844,293.7315368652344,295.5971374511719,296.0219116210937,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.495718002319336,0.0,-7.026433479495608e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,9.52842747210525e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0001003393699647,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.411043770844117e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0001003393335849,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0004759608709719,287.490966796875,294.1499938964844,295.95001220703125,293.71905517578125,295.603515625,296.0044250488281,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.351076126098633,0.0,-7.02839741961725e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,9.52842747210525e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0001003393699647,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.411043770844117e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0001003393335849,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0004759608709719,287.490966796875,294.1499938964844,295.95001220703125,293.71905517578125,295.603515625,296.0044250488281,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.351076126098633,0.0,-7.02839741961725e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,9.529689123155548e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001003526485874,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,7.412024569930509e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0001003526122076,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20166015625,0.0,0.0,0.0004760239389725,287.4647216796875,294.1499938964844,295.93023681640625,293.7040710449219,295.6094055175781,295.9863586425781,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.20997428894043,0.0,-7.030246962358433e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,9.529689123155548e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001003526485874,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,7.412024569930509e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0001003526122076,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20166015625,0.0,0.0,0.0004760239389725,287.4647216796875,294.1499938964844,295.93023681640625,293.7040710449219,295.6094055175781,295.9863586425781,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.20997428894043,0.0,-7.030246962358433e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.531292016617954e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,0.000100369528809,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,7.413270941469818e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941833496094,0.0,0.0,0.0001003694924293,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,0.0004761040909215,287.4385986328125,294.1499938964844,295.910400390625,293.6855773925781,295.6148376464844,295.9677734375,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.070293426513672,0.0,-7.032601700984743e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.531292016617954e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,0.000100369528809,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,7.413270941469818e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941833496094,0.0,0.0,0.0001003694924293,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,0.0004761040909215,287.4385986328125,294.1499938964844,295.910400390625,293.6855773925781,295.6148376464844,295.9677734375,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.070293426513672,0.0,-7.032601700984743e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.5321775006596e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001003788420348,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,7.41395924706012e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,0.000100378812931,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0004761483287438,287.4255676269531,294.1499938964844,295.90045166015625,293.67510986328125,295.6174011230469,295.9583435058594,284.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.000713348388672,0.0,-7.033901994191184e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,9.533114644000308e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0001003887155093,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,7.414688298013061e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,0.0001003886791295,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.000476195156807,287.41259765625,294.1499938964844,295.8905029296875,293.6638488769531,295.6198425292969,295.9488220214844,284.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361579596996,60.0,16.93113136291504,0.0,-7.035279736555823e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,9.535084245726466e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001004094519885,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.416219159495085e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,0.0001004094156087,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.0004762936150655,287.38671875,294.1499938964844,295.8705444335937,293.6390991210937,295.6243591308594,295.9295349121094,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.791879653930664,0.0,-7.038176619289517e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,9.535084245726466e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001004094519885,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.416219159495085e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,0.0001004094156087,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.0004762936150655,287.38671875,294.1499938964844,295.8705444335937,293.6390991210937,295.6243591308594,295.9295349121094,284.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.791879653930664,0.0,-7.038176619289517e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,9.5371222414542e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0001004309087875,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,7.417803863063455e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001004308724077,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0004763954493682,287.3609619140625,294.1499938964844,295.8505554199219,293.61163330078125,295.62841796875,295.9100341796875,284.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.652652740478516,0.0,-7.04117439909169e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493835449219,0.0,0.0,9.5371222414542e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0001004309087875,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,7.417803863063455e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001004308724077,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0004763954493682,287.3609619140625,294.1499938964844,295.8505554199219,293.61163330078125,295.62841796875,295.9100341796875,284.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.652652740478516,0.0,-7.04117439909169e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.539147868053988e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001004522273433,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,7.419379107886925e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,0.0001004521909635,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0004764966724906,287.3353576660156,294.1499938964844,295.8305358886719,293.5816345214844,295.632080078125,295.8903503417969,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.51334571838379,0.0,-7.04415370478273e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,9.539147868053988e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001004522273433,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,7.419379107886925e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,0.0001004521909635,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0004764966724906,287.3353576660156,294.1499938964844,295.8305358886719,293.5816345214844,295.632080078125,295.8903503417969,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.51334571838379,0.0,-7.04415370478273e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,9.54108327277936e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001004726073006,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,7.420883775921538e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001004725709208,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.000476593413623,287.3099365234375,294.1499938964844,295.8104553222656,293.5494384765625,295.6352844238281,295.8705139160156,284.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.373924255371094,0.0,-7.047002270610393e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,9.54108327277936e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001004726073006,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,7.420883775921538e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0001004725709208,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,0.000476593413623,287.3099365234375,294.1499938964844,295.8104553222656,293.5494384765625,295.6352844238281,295.8705139160156,284.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.373924255371094,0.0,-7.047002270610393e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
