time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109619140625,0.0,0.0,9.541990584693848e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,0.0001004821606329,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,7.421589543810114e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1100158691406,0.0,0.0,0.0001004821315291,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,0.0004766387573909,287.2972717285156,294.1499938964844,295.8004150390625,293.5325622558594,295.63671875,295.86053466796875,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.304187774658203,0.0,-7.048338090953622e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,9.5428476925008e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,0.0001004911828204,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,7.422256021527573e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,0.0001004911537165,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,0.0004766815982293,287.28466796875,294.1499938964844,295.79034423828125,293.5152282714844,295.6380310058594,295.8505249023437,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.234493255615234,0.0,-7.049598593766859e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.544405475025997e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0001005075828288,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,7.423466740874574e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.000100507546449,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004767594509758,287.2595520019531,294.1499938964844,295.7702331542969,293.47930908203125,295.6404113769531,295.8305053710937,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.095163345336914,0.0,-7.05188938354695e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.544405475025997e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0001005075828288,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,7.423466740874574e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.000100507546449,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004767594509758,287.2595520019531,294.1499938964844,295.7702331542969,293.47930908203125,295.6404113769531,295.8305053710937,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.095163345336914,0.0,-7.05188938354695e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,9.545663488097488e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,0.0001005208177957,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,7.42444462957792e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0001005207886919,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0004768223152495,287.234619140625,294.1499938964844,295.7500915527344,293.4418640136719,295.6423645019531,295.8103942871094,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133543565869,60.0,15.955778121948242,0.0,-7.053738215745399e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,9.545663488097488e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,0.0001005208177957,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,7.42444462957792e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0001005207886919,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0004768223152495,287.234619140625,294.1499938964844,295.7500915527344,293.4418640136719,295.6423645019531,295.8103942871094,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133543565869,60.0,15.955778121948242,0.0,-7.053738215745399e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,9.546183719066904e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,0.0001005262965918,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,7.424849172821268e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.000100526267488,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.000476848334074,287.22076416015625,294.1499938964844,295.7388000488281,293.4203491210937,295.64324951171875,295.79913330078125,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165441364049,60.0,15.877817153930664,0.0,-7.054501338643604e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.546583896735684e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001005305093713,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,7.425159856211394e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,0.0001005304802674,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,0.0004768683284055,287.2098693847656,294.1499938964844,295.7299194335937,293.4031982421875,295.6439208984375,295.7902526855469,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944820501707e-09,0.0010172275360673,-0.0196942146867513,0.0,0.0,0.0,-0.0087189963087439,60.0,15.816567420959473,0.0,-7.055088246943343e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,9.547091758577152e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.0001005358499241,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,7.425554213114083e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,0.0001005358208203,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0004768937360495,287.1853332519531,294.1499938964844,295.7097473144531,293.3635559082031,295.64508056640625,295.77008056640625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105631232261,0.0,0.0,0.0,-0.0087220910936594,60.0,15.677746772766112,0.0,-7.055828632474005e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,9.547091758577152e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.0001005358499241,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,7.425554213114083e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,0.0001005358208203,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0004768937360495,287.1853332519531,294.1499938964844,295.7097473144531,293.3635559082031,295.64508056640625,295.77008056640625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105631232261,0.0,0.0,0.0,-0.0087220910936594,60.0,15.677746772766112,0.0,-7.055828632474005e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340881347656,0.0,0.0,9.547113586449996e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,0.0001005360827548,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,7.425571675412357e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.000100536053651,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0004768948710989,287.17315673828125,294.1499938964844,295.6996459960937,293.3434143066406,295.6454772949219,295.760009765625,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885924802053523e-09,0.0010172828333452,-0.0197111759334802,0.0,0.0,0.0,-0.0087222075089812,60.0,15.60866641998291,0.0,-7.055856343640698e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,9.547043009661138e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0001005353333312,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,7.425515650538728e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001005353042273,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.0004768913495354,287.1610412597656,294.1499938964844,295.6895446777344,293.3231506347656,295.645751953125,295.7499084472656,284.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884996655604937e-09,0.0010172745678573,-0.0197087451815605,0.0,0.0,0.0,-0.0087217455729842,60.0,15.5398588180542,0.0,-7.055746209516657e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111083984375,0.0,0.0,9.5466646598652e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001005313461064,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,7.425221701851115e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,0.0001005313170026,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004768724902532,287.13690185546875,294.1499938964844,295.6693725585937,293.2822570800781,295.6460876464844,295.7297668457031,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880204933030655e-09,0.0010172338224947,-0.0196961965411901,0.0,0.0,0.0,-0.0087193716317415,60.0,15.402785301208496,0.0,-7.05517777532805e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111083984375,0.0,0.0,9.5466646598652e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001005313461064,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,7.425221701851115e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,0.0001005313170026,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004768724902532,287.13690185546875,294.1499938964844,295.6693725585937,293.2822570800781,295.6460876464844,295.7297668457031,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880204933030655e-09,0.0010172338224947,-0.0196961965411901,0.0,0.0,0.0,-0.0087193716317415,60.0,15.402785301208496,0.0,-7.05517777532805e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,9.54567440203391e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001005209123832,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,7.424450450344011e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001005208832793,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0004768230719491,287.1130065917969,294.1499938964844,295.649169921875,293.2411499023437,295.64605712890625,295.7096252441406,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781093295889e-09,0.0010171276517212,-0.0196636579930782,0.0,0.0,0.0,-0.008713211864233,60.0,15.2667875289917,0.0,-7.053704109694081e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,9.54567440203391e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0001005209123832,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,7.424450450344011e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0001005208832793,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0004768230719491,287.1130065917969,294.1499938964844,295.649169921875,293.2411499023437,295.64605712890625,295.7096252441406,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781093295889e-09,0.0010171276517212,-0.0196636579930782,0.0,0.0,0.0,-0.008713211864233,60.0,15.2667875289917,0.0,-7.053704109694081e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,9.544114436721428e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,0.0001005044832709,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,7.423236820613965e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.000100504454167,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.0004767451900988,287.0893249511719,294.1499938964844,295.6289978027344,293.2000427246094,295.6456298828125,295.68951416015625,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.132209777832031,0.0,-7.05138987200371e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,9.544114436721428e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,0.0001005044832709,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,7.423236820613965e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.000100504454167,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.0004767451900988,287.0893249511719,294.1499938964844,295.6289978027344,293.2000427246094,295.6456298828125,295.68951416015625,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.132209777832031,0.0,-7.05138987200371e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,9.541978943161666e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001004819932859,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,7.421575719490647e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0001004819641821,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,0.000476638553664,287.06591796875,294.1499938964844,295.6088256835937,293.1591796875,295.64483642578125,295.6694641113281,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821578940081508e-09,0.0010167324217036,-0.0195426549762487,0.0,0.0,0.0,-0.0086903069168329,60.0,14.99935531616211,0.0,-7.048225114658635e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,9.541978943161666e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001004819932859,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,7.421575719490647e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0001004819641821,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,0.000476638553664,287.06591796875,294.1499938964844,295.6088256835937,293.1591796875,295.64483642578125,295.6694641113281,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821578940081508e-09,0.0010167324217036,-0.0195426549762487,0.0,0.0,0.0,-0.0086903069168329,60.0,14.99935531616211,0.0,-7.048225114658635e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,9.54063216340728e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001004678051685,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,7.420527981594205e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570617675781,0.0,0.0,0.0001004677760647,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.0004765712947119,287.0542907714844,294.1499938964844,295.5987548828125,293.138916015625,295.6442565917969,295.6594543457031,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804755952633968e-09,0.0010165880667045,-0.0194985978305339,0.0,0.0,0.0,-0.008681965060532,60.0,14.933914184570312,0.0,-7.046230621199356e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,9.539189341012388e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.000100452612969,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,7.419405301334336e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,0.0001004525838652,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0004764992627315,287.0427551269531,294.1499938964844,295.58868408203125,293.11883544921875,295.64361572265625,295.64947509765625,285.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786743694282451e-09,0.0010164336999878,-0.0194514226168394,0.0,0.0,0.0,-0.0086730327457189,60.0,14.868897438049316,0.0,-7.044095440278397e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,9.536005381960422e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001004190708044,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,7.416928565362468e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,0.0001004190417006,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,0.000476340210298,287.0197448730469,294.1499938964844,295.56854248046875,293.07928466796875,295.64215087890625,295.6295166015625,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.74000644683838,0.0,-7.039383831397572e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,9.536005381960422e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001004190708044,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,7.416928565362468e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,0.0001004190417006,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,0.000476340210298,287.0197448730469,294.1499938964844,295.56854248046875,293.07928466796875,295.64215087890625,295.6295166015625,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987940038252e-09,0.00101609446574,-0.0193473026156425,0.0,0.0,0.0,-0.0086533278226852,60.0,14.74000644683838,0.0,-7.039383831397572e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,9.532089461572468e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001003778379526,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,7.413882849505171e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0001003778088488,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.000476144690765,286.9970397949219,294.1499938964844,295.5484619140625,293.04071044921875,295.6402893066406,295.6096496582031,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698128356992129e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.614288330078123,0.0,-7.03359575027207e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,9.532089461572468e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001003778379526,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,7.413882849505171e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0001003778088488,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.000476144690765,286.9970397949219,294.1499938964844,295.5484619140625,293.04071044921875,295.6402893066406,295.6096496582031,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698128356992129e-09,0.0010156767675653,-0.0192193388938903,0.0,0.0,0.0,-0.0086291069164872,60.0,14.614288330078123,0.0,-7.03359575027207e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,9.529123781248928e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.0001003466022666,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.411574915749952e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0001003465731628,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0004759965231642,286.9826354980469,294.1499938964844,295.5356140136719,293.0166931152344,295.638916015625,295.59698486328125,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661121514956903e-09,0.0010153602343052,-0.019122414290905,0.0,0.0,0.0,-0.0086107607930898,60.0,14.53518009185791,0.0,-7.029212412135166e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,9.527438669465482e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,0.000100328856206,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,7.410264515783638e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,0.0001003288271022,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.0004759123839903,286.9745483398437,294.1499938964844,295.52838134765625,293.0034484863281,295.6381530761719,295.58984375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.6401027726547e-09,0.0010151813039556,-0.0190673638135194,0.0,0.0,0.0,-0.0086003448814153,60.0,14.490681648254396,0.0,-7.026724091474534e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.522483742330225e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,0.000100276673038,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,7.406410441035405e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001002766439341,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0004756649141199,286.95220947265625,294.1499938964844,295.50836181640625,292.9676818847656,295.63580322265625,295.5700988769531,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.369476318359377,0.0,-7.019408343467148e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.522483742330225e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,0.000100276673038,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968505859375,0.0,0.0,7.406410441035405e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,0.0001002766439341,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0004756649141199,286.95220947265625,294.1499938964844,295.50836181640625,292.9676818847656,295.63580322265625,295.5700988769531,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578293548249349e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.369476318359377,0.0,-7.019408343467148e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,9.519754530629144e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001002479330054,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,7.404287316603586e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,0.0001002479039016,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0004755286208819,286.9411315917969,294.1499938964844,295.49835205078125,292.950439453125,295.6344909667969,295.5602722167969,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143681429326,7.544247893065403e-09,0.0010143605759367,-0.0188163165003061,0.0,0.0,0.0,-0.0085528204217553,60.0,14.311119079589844,0.0,-7.01538098724086e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,9.516930003883316e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001002181816147,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,7.402089977404103e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001002181525109,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,0.0004753875255119,286.9301452636719,294.1499938964844,295.4883728027344,292.9336853027344,295.6330871582031,295.5504455566406,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140591766685,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.253506660461426,0.0,-7.011213654095627e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,9.510984091321006e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,0.0001001555647235,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,7.397465378744528e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0001001555428956,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0004750905500259,286.90826416015625,294.1499938964844,295.4684143066406,292.9017028808594,295.630126953125,295.5308837890625,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.14041519165039,0.0,-7.002447688364556e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,9.510984091321006e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,0.0001001555647235,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,7.397465378744528e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0001001555428956,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0004750905500259,286.90826416015625,294.1499938964844,295.4684143066406,292.9017028808594,295.630126953125,295.5308837890625,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.14041519165039,0.0,-7.002447688364556e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.504511399427427e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,0.0001000874035526,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,7.392430416075513e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001000873744487,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0004747672646772,286.8866577148437,294.1499938964844,295.4485168457031,292.8720092773437,295.6268615722656,295.51141357421875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585901349782,60.0,14.032774925231934,0.0,-6.992911494307918e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.504511399427427e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.0,0.0001000874035526,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,7.392430416075513e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001000873744487,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0004747672646772,286.8866577148437,294.1499938964844,295.4485168457031,292.8720092773437,295.6268615722656,295.51141357421875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585901349782,60.0,14.032774925231934,0.0,-6.992911494307918e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,9.4976436230354e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,0.0001000150805339,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,7.387088407995179e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.000100015058706,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,0.0004744242760352,286.86529541015625,294.1499938964844,295.4286804199219,292.8448486328125,295.6233215332031,295.4920654296875,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.93010425567627,0.0,-6.982801181720788e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,9.4976436230354e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,0.0001000150805339,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,7.387088407995179e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.000100015058706,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,0.0004744242760352,286.86529541015625,294.1499938964844,295.4286804199219,292.8448486328125,295.6233215332031,295.4920654296875,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.93010425567627,0.0,-6.982801181720788e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.490398224443196e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,9.993877756642178e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,7.381452451227233e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,9.993874846259132e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0004740623699035,286.8442077636719,294.1499938964844,295.4089050292969,292.8204345703125,295.6194763183594,295.4728088378906,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178159844301035e-09,0.0010112324962392,-0.0178574677556753,0.0,0.0,0.0,-0.008371346630156,60.0,13.833063125610352,0.0,-6.972142330141652e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
