time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,9.490398224443196e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,9.993877756642178e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,7.381452451227233e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,9.993874846259132e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0004740623699035,286.8442077636719,294.1499938964844,295.4089050292969,292.8204345703125,295.6194763183594,295.4728088378906,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178159844301035e-09,0.0010112324962392,-0.0178574677556753,0.0,0.0,0.0,-0.008371346630156,60.0,13.833063125610352,0.0,-6.972142330141652e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.486641647526994e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.989921818487346e-05,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,7.378531154245138e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,9.9899189081043e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0004738747375085,286.8337707519531,294.1499938964844,295.3990478515625,292.8093566894531,295.617431640625,295.4632263183594,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313208671597295e-09,0.0010108295828104,-0.0177347883582115,0.0,0.0,0.0,-0.0083481147885322,60.0,13.787493705749512,0.0,-6.966620702542059e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,9.482820314588024e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,9.98589675873518e-05,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,7.375558197963983e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,9.985894575947896e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,0.0004736838454846,286.8233947753906,294.1499938964844,295.3891906738281,292.799072265625,295.6153259277344,295.45367431640625,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083670094942818e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.74323558807373,0.0,-6.961004572758611e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,9.474990656599402e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850036621094,0.0,0.0,9.977651643566789e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,7.369468221440911e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,9.977649460779504e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0004732928064186,286.8027648925781,294.1499938964844,295.3695678710937,292.7809753417969,295.6109313964844,295.43463134765625,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.657957077026367,0.0,-6.949506570208541e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,9.474990656599402e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850036621094,0.0,0.0,9.977651643566789e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,7.369468221440911e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,9.977649460779504e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0004732928064186,286.8027648925781,294.1499938964844,295.3695678710937,292.7809753417969,295.6109313964844,295.43463134765625,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.657957077026367,0.0,-6.949506570208541e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,9.466912888456136e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,9.969145321520044e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,7.363185432041064e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,9.96914313873276e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004728893400169,286.78240966796875,294.1499938964844,295.3500061035156,292.7663879394531,295.6062927246094,295.41571044921875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.580145835876465,0.0,-6.937654717376064e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,9.466912888456136e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,9.969145321520044e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,7.363185432041064e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,9.96914313873276e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0004728893400169,286.78240966796875,294.1499938964844,295.3500061035156,292.7663879394531,295.6062927246094,295.41571044921875,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.580145835876465,0.0,-6.937654717376064e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.460747241973876e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,9.962652256945148e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,7.358389120781794e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.962649346562102e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.000472581363283,286.7679443359375,294.1499938964844,295.3360900878906,292.75738525390625,295.6027526855469,295.4022521972656,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080755455419,6.808468011598734e-09,0.0010080686770379,-0.0168891381472349,0.0,0.0,0.0,-0.0081880614161491,60.0,13.52799129486084,0.0,-6.928614482148987e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,9.458325075684117e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568664550781,0.0,0.0,9.960101306205615e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,7.356505375355482e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,9.96009839582257e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0004724603786598,286.7622985839844,294.1499938964844,295.3307800292969,292.7540283203125,295.60137939453125,295.39703369140625,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078181512653,6.778272165774979e-09,0.0010078113991767,-0.0168100427836179,0.0,0.0,0.0,-0.0081730959936976,60.0,13.507709503173828,0.0,-6.925065321183865e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,9.448270429857077e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.742919921875,0.0,0.0,9.949513332685456e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.348684448515996e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.94951042230241e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0004719581629615,286.7424011230469,294.1499938964844,295.3121032714844,292.7424011230469,295.5963134765625,295.3785705566406,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067466646432,6.652935091722156e-09,0.0010067400289699,-0.0164817348122596,0.0,0.0,0.0,-0.0081109637394547,60.0,13.437477111816406,-0.0,-6.91034216515618e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,9.448270429857077e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.742919921875,0.0,0.0,9.949513332685456e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.348684448515996e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.94951042230241e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0004719581629615,286.7424011230469,294.1499938964844,295.3121032714844,292.7424011230469,295.5963134765625,295.3785705566406,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067466646432,6.652935091722156e-09,0.0010067400289699,-0.0164817348122596,0.0,0.0,0.0,-0.0081109637394547,60.0,13.437477111816406,-0.0,-6.91034216515618e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.442874579690395e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,9.943830809788778e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,7.344487676164135e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,9.943828627001494e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0004716886614914,286.7325134277344,294.1499938964844,295.302978515625,292.7368469238281,295.5936889648437,295.3695068359375,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585674228176685e-09,0.0010061648208647,-0.0163055509328842,0.0,0.0,0.0,-0.0080776186659932,60.0,13.403240203857422,-0.0,-6.902448035361888e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.437374683329836e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,9.938038419932128e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,7.340209413086995e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,9.938036237144844e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,0.0004714139213319,286.72271728515625,294.1499938964844,295.2939453125,292.7314758300781,295.5910339355469,295.3605041503906,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585072562,6.517111739157144e-09,0.001005578553304,-0.0161259546875953,0.0,0.0,0.0,-0.00804362911731,60.0,13.369508743286133,-0.0,-6.894405402135817e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,9.426284668734296e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,9.9263597803656e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,7.331583765335381e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.926357597578316e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0004708599881269,286.7033386230469,294.1499938964844,295.2762756347656,292.72125244140625,295.58551025390625,295.3428955078125,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.3788765380934365e-09,0.0010043964721262,-0.0157638508826494,0.0,0.0,0.0,-0.0079751005396246,60.0,13.303662300109863,-0.0,-6.878204317217751e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,9.426284668734296e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,9.9263597803656e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,7.331583765335381e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.926357597578316e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0004708599881269,286.7033386230469,294.1499938964844,295.2762756347656,292.72125244140625,295.58551025390625,295.3428955078125,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.3788765380934365e-09,0.0010043964721262,-0.0157638508826494,0.0,0.0,0.0,-0.0079751005396246,60.0,13.303662300109863,-0.0,-6.878204317217751e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.41544130910188e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,9.914940892485902e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,7.32314947526902e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.914938709698616e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004703183658421,286.6842346191406,294.1499938964844,295.2590637207031,292.71160888671875,295.57977294921875,295.3257141113281,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032467544078,6.243710881648212e-09,0.0010032405843958,-0.0154097797349095,0.0,0.0,0.0,-0.0079080918803811,60.0,13.240313529968262,-0.0,-6.862381951577845e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.41544130910188e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,9.914940892485902e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,7.32314947526902e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.914938709698616e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004703183658421,286.6842346191406,294.1499938964844,295.2590637207031,292.71160888671875,295.57977294921875,295.3257141113281,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032467544078,6.243710881648212e-09,0.0010032405843958,-0.0154097797349095,0.0,0.0,0.0,-0.0079080918803811,60.0,13.240313529968262,-0.0,-6.862381951577845e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.405105811310932e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,9.904056787490843e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,7.315110269701108e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.90405460470356e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0004698021220974,286.66534423828125,294.1499938964844,295.2422180175781,292.7025756835937,295.5738525390625,295.30889892578125,285.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.1148761609786115e-09,0.0010021387133747,-0.0150722898542881,0.0,0.0,0.0,-0.0078442227095365,60.0,13.179206848144531,-0.0,-6.84731702449426e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.405105811310932e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,9.904056787490843e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,7.315110269701108e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.90405460470356e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0004698021220974,286.66534423828125,294.1499938964844,295.2422180175781,292.7025756835937,295.5738525390625,295.30889892578125,285.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.1148761609786115e-09,0.0010021387133747,-0.0150722898542881,0.0,0.0,0.0,-0.0078442227095365,60.0,13.179206848144531,-0.0,-6.84731702449426e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,9.395982488058507e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.894449613057076e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,7.308014028239995e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.894447430269793e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.000469346443424,286.6467590332031,294.1499938964844,295.2257385253906,292.694091796875,295.5677490234375,295.2924499511719,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011722333729,6.001147578871269e-09,0.0010011662961915,-0.014774365350604,0.0,0.0,0.0,-0.0077878423035144,60.0,13.121182441711426,-0.0,-6.83403271750649e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,9.395982488058507e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.894449613057076e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,7.308014028239995e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.894447430269793e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.000469346443424,286.6467590332031,294.1499938964844,295.2257385253906,292.694091796875,295.5677490234375,295.2924499511719,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011722333729,6.001147578871269e-09,0.0010011662961915,-0.014774365350604,0.0,0.0,0.0,-0.0077878423035144,60.0,13.121182441711426,-0.0,-6.83403271750649e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.391805360792203e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,9.890050569083542e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,7.304765313165262e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,9.890048386296256e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0004691377980634,286.6375427246094,294.1499938964844,295.2176208496094,292.6900329589844,295.56463623046875,295.2843322753906,285.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007272940129,5.9490754544810914e-09,0.0010007213568314,-0.0146379563957452,0.0,0.0,0.0,-0.0077620302326977,60.0,13.093243598937988,-0.0,-6.827954024402062e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.38812445383519e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66168212890625,0.0,0.0,9.886173938866703e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,7.301902223844081e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,9.88617175607942e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0004689539491664,286.6283874511719,294.1499938964844,295.2095947265625,292.6860656738281,295.5614929199219,295.2762756347656,285.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003347415477,5.903184607802814e-09,0.0010003288043662,-0.0145177375525236,0.0,0.0,0.0,-0.0077392789535224,60.0,13.066190719604492,-0.0,-6.822599374345374e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,9.382340795127676e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,9.880083234747872e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.297403499251232e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.880081051960588e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0004686650645453,286.6102905273437,294.1499938964844,295.1936950683594,292.67852783203125,295.5550537109375,295.2603759765625,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997176239266,5.831063187855534e-09,0.0009997118031606,-0.0143288057297468,0.0,0.0,0.0,-0.007703524082899,60.0,13.015137672424316,-0.0,-6.81418867998218e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,9.382340795127676e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,9.880083234747872e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.297403499251232e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.880081051960588e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0004686650645453,286.6102905273437,294.1499938964844,295.1936950683594,292.67852783203125,295.5550537109375,295.2603759765625,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997176239266,5.831063187855534e-09,0.0009997118031606,-0.0143288057297468,0.0,0.0,0.0,-0.007703524082899,60.0,13.015137672424316,-0.0,-6.81418867998218e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,9.37824006541632e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.875764953903854e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,7.294213719433174e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.87576277111657e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0004684602899942,286.5924072265625,294.1499938964844,295.17803955078125,292.6714172363281,295.5484619140625,295.24462890625,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992799023166,5.779917877646312e-09,0.0009992740815505,-0.0141948200762271,0.0,0.0,0.0,-0.00767816696316,60.0,12.967419624328612,-0.0,-6.808227226429153e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,9.37824006541632e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.875764953903854e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,7.294213719433174e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.87576277111657e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0004684602899942,286.5924072265625,294.1499938964844,295.17803955078125,292.6714172363281,295.5484619140625,295.24462890625,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992799023166,5.779917877646312e-09,0.0009992740815505,-0.0141948200762271,0.0,0.0,0.0,-0.00767816696316,60.0,12.967419624328612,-0.0,-6.808227226429153e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.376779053127392e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251525878906,0.0,0.0,9.874226088868454e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,7.293077214853838e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,9.87422390608117e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0004683872975874,286.57830810546875,294.1499938964844,295.1656494140625,292.6659851074219,295.5430603027344,295.2321472167969,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991240222007,5.761665367032265e-09,0.0009991183178499,-0.0141470050439238,0.0,0.0,0.0,-0.0076691200956702,60.0,12.932292938232422,-0.0,-6.806100572021023e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,9.376743400935084e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62255859375,0.0,0.0,9.87418825388886e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,7.293048838619143e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.874186071101576e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0004683855222538,286.5747985839844,294.1499938964844,295.1625671386719,292.6646423339844,295.5417175292969,295.22900390625,285.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991200640797,5.761206178789281e-09,0.0009991143597289,-0.0141458017751574,0.0,0.0,0.0,-0.0076688919216394,60.0,12.924067497253418,-0.0,-6.806047281315841e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.377314563607796e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097412109375,0.0,0.0,9.874789975583552e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,7.29349339962937e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.874787792796268e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004684141022153,286.5574035644531,294.1499938964844,295.1472473144531,292.6582336425781,295.5348205566406,295.21343994140625,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991801343858,5.768272526296414e-09,0.000999174430035,-0.014164313673973,0.0,0.0,0.0,-0.0076723932288587,60.0,12.884419441223145,-0.0,-6.806870800346587e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.377314563607796e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097412109375,0.0,0.0,9.874789975583552e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,7.29349339962937e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,9.874787792796268e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004684141022153,286.5574035644531,294.1499938964844,295.1472473144531,292.6582336425781,295.5348205566406,295.21343994140625,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991801343858,5.768272526296414e-09,0.000999174430035,-0.014164313673973,0.0,0.0,0.0,-0.0076723932288587,60.0,12.884419441223145,-0.0,-6.806870800346587e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,9.378620597999544e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033630371094,0.0,0.0,9.876165131572634e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,7.29450912331231e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.87616294878535e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0004684793530032,286.5487976074219,294.1499938964844,295.1396484375,292.6551208496094,295.53131103515625,295.2056579589844,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993195999413,5.784517309592729e-09,0.0009993137791752,-0.0142068695276975,0.0,0.0,0.0,-0.0076804491691291,60.0,12.866239547729492,-0.0,-6.808763686194652e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,9.380521078128368e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,9.878166019916534e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,7.29598687030375e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,9.87816383712925e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0004685742896981,286.5402526855469,294.1499938964844,295.1320495605469,292.652099609375,295.5277709960937,295.1978454589844,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995218133553,5.808168612730924e-09,0.0009995161090046,-0.0142688285559415,0.0,0.0,0.0,-0.0076921740546822,60.0,12.849075317382812,-0.0,-6.811519881466668e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.386164310853928e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,9.884108294500038e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,7.300375727936625e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.884106111712754e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0004688562185037,286.5233154296875,294.1499938964844,295.1169128417969,292.6462097167969,295.52056884765625,295.1821594238281,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100012216717,5.8784217493723645e-09,0.0010001163464039,-0.0144528681412339,0.0,0.0,0.0,-0.0077269994653761,60.0,12.817740440368652,-0.0,-6.819711018124508e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.386164310853928e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,9.884108294500038e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,7.300375727936625e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.884106111712754e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0004688562185037,286.5233154296875,294.1499938964844,295.1169128417969,292.6462097167969,295.52056884765625,295.1821594238281,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100012216717,5.8784217493723645e-09,0.0010001163464039,-0.0144528681412339,0.0,0.0,0.0,-0.0077269994653761,60.0,12.817740440368652,-0.0,-6.819711018124508e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.394021617481484e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,9.892381785903126e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,7.306486804736778e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.892379603115842e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0004692487127613,286.506591796875,294.1499938964844,295.1017761230469,292.6405334472656,295.5132141113281,295.1663513183594,285.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976262151818901e-09,0.0010009529069066,-0.0147091755643486,0.0,0.0,0.0,-0.0077755022794008,60.0,12.790146827697754,-0.0,-6.831127308259968e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.394021617481484e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,9.892381785903126e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,7.306486804736778e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.892379603115842e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0004692487127613,286.506591796875,294.1499938964844,295.1017761230469,292.6405334472656,295.5132141113281,295.1663513183594,285.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.976262151818901e-09,0.0010009529069066,-0.0147091755643486,0.0,0.0,0.0,-0.0077755022794008,60.0,12.790146827697754,-0.0,-6.831127308259968e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,9.404084994457662e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595092773437,0.0,0.0,9.902978490572424e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,7.314312824746594e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.902976307785138e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0004697514232248,286.4901123046875,294.1499938964844,295.0866394042969,292.6350402832031,295.5057373046875,295.150390625,285.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002030679956,6.101587679552267e-09,0.001002024509944,-0.0150374798104166,0.0,0.0,0.0,-0.0078376317396759,60.0,12.766222953796388,-0.0,-6.845764488616626e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,9.404084994457662e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595092773437,0.0,0.0,9.902978490572424e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,7.314312824746594e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.902976307785138e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0004697514232248,286.4901123046875,294.1499938964844,295.0866394042969,292.6350402832031,295.5057373046875,295.150390625,285.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002030679956,6.101587679552267e-09,0.001002024509944,-0.0150374798104166,0.0,0.0,0.0,-0.0078376317396759,60.0,12.766222953796388,-0.0,-6.845764488616626e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
