time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.415958629688248e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,9.915482223732396e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,7.323548197746277e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.915480040945111e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,0.0004703445592895,286.47381591796875,294.1499938964844,295.07147216796875,292.629638671875,295.4980773925781,295.1342163085937,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295299597,6.249472495056807e-09,0.0010032890131697,-0.0154248736798763,0.0,0.0,0.0,-0.0079109445214271,60.0,12.745474815368652,-0.0,-6.863056256634081e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.415958629688248e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,9.915482223732396e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,7.323548197746277e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.915480040945111e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,0.0004703445592895,286.47381591796875,294.1499938964844,295.07147216796875,292.629638671875,295.4980773925781,295.1342163085937,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295299597,6.249472495056807e-09,0.0010032890131697,-0.0154248736798763,0.0,0.0,0.0,-0.0079109445214271,60.0,12.745474815368652,-0.0,-6.863056256634081e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,9.4225317297969e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,9.92240384221077e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.328660285566002e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435485839844,0.0,0.0,9.922402387019248e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0004706729378085,286.4657592773437,294.1499938964844,295.0638427734375,292.6269836425781,295.4942321777344,295.1260681152344,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039957705885,6.331348778587653e-09,0.0010039894841611,-0.0156393516808748,0.0,0.0,0.0,-0.0079515352845191,60.0,12.736235618591309,-0.0,-6.872638635968542e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.429439523955808e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53497314453125,0.0,0.0,9.929677617037667e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,7.334032852668315e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,9.929676161846146e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0004710179928224,286.457763671875,294.1499938964844,295.0561828613281,292.62432861328125,295.49029541015625,295.11785888671875,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047316318377,6.417385289836375e-09,0.001004725228995,-0.0158647242933511,0.0,0.0,0.0,-0.0079941879957914,60.0,12.727628707885742,-0.0,-6.88271626358983e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.444070019526408e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.94508372968994e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,7.345411722781137e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.945082274498418e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.000471748819109,286.4419250488281,294.1499938964844,295.0407409667969,292.6190795898437,295.4823913574219,295.1012878417969,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062897345051,6.599616408919928e-09,0.0010062830988317,-0.0163420718163251,0.0,0.0,0.0,-0.0080845262855291,60.0,12.71201229095459,-0.0,-6.904084415282341e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.444070019526408e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.94508372968994e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,7.345411722781137e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.945082274498418e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.000471748819109,286.4419250488281,294.1499938964844,295.0407409667969,292.6190795898437,295.4823913574219,295.1012878417969,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062897345051,6.599616408919928e-09,0.0010062830988317,-0.0163420718163251,0.0,0.0,0.0,-0.0080845262855291,60.0,12.71201229095459,-0.0,-6.904084415282341e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,9.45951833273284e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,9.961352043319494e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,7.357427239185199e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.961349860532208e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0004725205362774,286.4263000488281,294.1499938964844,295.025146484375,292.61383056640625,295.4742736816406,295.08447265625,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079354979097,6.792046480796898e-09,0.0010079286294057,-0.0168461240828037,0.0,0.0,0.0,-0.0081799225881695,60.0,12.698247909545898,-0.0,-6.926683937535928e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,9.45951833273284e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,9.961352043319494e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,7.357427239185199e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.961349860532208e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0004725205362774,286.4263000488281,294.1499938964844,295.025146484375,292.61383056640625,295.4742736816406,295.08447265625,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079354979097,6.792046480796898e-09,0.0010079286294057,-0.0168461240828037,0.0,0.0,0.0,-0.0081799225881695,60.0,12.698247909545898,-0.0,-6.926683937535928e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.473467798670754e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,9.976040746551008e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,7.368276419583708e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.976038563763724e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0004732173401862,286.4127197265625,294.1499938964844,295.0111999511719,292.6091613769531,295.467041015625,295.06951904296875,285.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094214230775,6.965795051883106e-09,0.0010094144381582,-0.0173012278974056,0.0,0.0,0.0,-0.0082660568878054,60.0,12.687175750732422,-0.0,-6.94712198878733e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,9.475352999288587e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,9.978026355383918e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,7.369742525042966e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.978024172596632e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0004733115201815,286.410888671875,294.1499938964844,295.0093078613281,292.6085205078125,295.4660339355469,295.0674743652344,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096222395077,6.989279377478397e-09,0.0010096152545884,-0.0173627417534589,0.0,0.0,0.0,-0.0082776993513107,60.0,12.685707092285156,-0.0,-6.949886710572174e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.491247328696772e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,9.994763240683824e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.382104377029464e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.9947617854923e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004741055017802,286.39569091796875,294.1499938964844,294.9931945800781,292.6031188964844,295.4576416015625,295.0502624511719,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.187265005370591e-09,0.0010113082826137,-0.017881317064166,0.0,0.0,0.0,-0.0083758495748043,60.0,12.673855781555176,-0.0,-6.97321667075812e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.491247328696772e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,9.994763240683824e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.382104377029464e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.9947617854923e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004741055017802,286.39569091796875,294.1499938964844,294.9931945800781,292.6031188964844,295.4576416015625,295.0502624511719,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.187265005370591e-09,0.0010113082826137,-0.017881317064166,0.0,0.0,0.0,-0.0083758495748043,60.0,12.673855781555176,-0.0,-6.97321667075812e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.499078441876918e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0001000300981104,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,7.388195081148297e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0001000300762825,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0004744966863654,286.3881530761719,294.1499938964844,294.98504638671875,292.6003723144531,295.4533996582031,295.0415954589844,285.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121493833139,7.284807868046528e-09,0.001012142165564,-0.01813680306077,0.0,0.0,0.0,-0.0084242047742009,60.0,12.668036460876465,-0.0,-6.984725331449226e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.506736387265846e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0001001107375486,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,7.394151180051267e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001001107229967,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,0.0004748792271129,286.38067626953125,294.1499938964844,294.976806640625,292.5975952148437,295.4491271972656,295.0328674316406,285.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129652218893,7.380198674411531e-09,0.001012957887724,-0.0183866489678621,0.0,0.0,0.0,-0.0084714945405721,60.0,12.66215705871582,-0.0,-6.995988854896495e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.52133341343142e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638671875,0.0,0.0,0.0001002644494292,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.405504584312439e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0001002644276013,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0004756083944812,286.36590576171875,294.1499938964844,294.9600524902344,292.5919189453125,295.4403991699219,295.0152587890625,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145202977582,7.562015902351504e-09,0.0010145127307623,-0.0188628509640693,0.0,0.0,0.0,-0.0085616298019886,60.0,12.649862289428713,-0.0,-7.017482772653238e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.52133341343142e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638671875,0.0,0.0,0.0001002644494292,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.405504584312439e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0001002644276013,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0004756083944812,286.36590576171875,294.1499938964844,294.9600524902344,292.5919189453125,295.4403991699219,295.0152587890625,285.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145202977582,7.562015902351504e-09,0.0010145127307623,-0.0188628509640693,0.0,0.0,0.0,-0.0085616298019886,60.0,12.649862289428713,-0.0,-7.017482772653238e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,9.534944547340274e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.452392578125,0.0,0.0,0.0001004077785182,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,7.416090375045314e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001004077639663,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0004762883181683,286.3512878417969,294.1499938964844,294.94293212890625,292.58599853515625,295.4315490722656,294.9974365234375,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159703670069,7.731554063639123e-09,0.0010159626835957,-0.0193068794906139,0.0,0.0,0.0,-0.0086456779390573,60.0,12.636725425720217,-0.0,-7.037554894395728e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,9.534944547340274e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.452392578125,0.0,0.0,0.0001004077785182,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,7.416090375045314e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001004077639663,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0004762883181683,286.3512878417969,294.1499938964844,294.94293212890625,292.58599853515625,295.4315490722656,294.9974365234375,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159703670069,7.731554063639123e-09,0.0010159626835957,-0.0193068794906139,0.0,0.0,0.0,-0.0086456779390573,60.0,12.636725425720217,-0.0,-7.037554894395728e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.546962974127382e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,0.000100534336525,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,7.425437797792256e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0001005343219731,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0004768887010868,286.3369445800781,294.1499938964844,294.92535400390625,292.5798645019531,295.4225158691406,294.9794006347656,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017250586301,7.881249430852222e-09,0.0010172426700592,-0.0196989309042692,0.0,0.0,0.0,-0.0087198885157704,60.0,12.622002601623535,-0.0,-7.05530140976407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.546962974127382e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,0.000100534336525,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,7.425437797792256e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.0001005343219731,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0004768887010868,286.3369445800781,294.1499938964844,294.92535400390625,292.5798645019531,295.4225158691406,294.9794006347656,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017250586301,7.881249430852222e-09,0.0010172426700592,-0.0196989309042692,0.0,0.0,0.0,-0.0087198885157704,60.0,12.622002601623535,-0.0,-7.05530140976407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.557302837492898e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.0001006432139547,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,7.433479913743213e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0001006431994028,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004774052067659,286.3227844238281,294.1499938964844,294.9073181152344,292.57342529296875,295.413330078125,294.96112060546875,285.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.010025531746123e-09,0.0010183439590036,-0.0200361888855695,0.0,0.0,0.0,-0.0087837288156151,60.0,12.605411529541016,-0.0,-7.070585894553005e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.557302837492898e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.0001006432139547,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,7.433479913743213e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0001006431994028,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004774052067659,286.3227844238281,294.1499938964844,294.9073181152344,292.57342529296875,295.413330078125,294.96112060546875,285.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.010025531746123e-09,0.0010183439590036,-0.0200361888855695,0.0,0.0,0.0,-0.0087837288156151,60.0,12.605411529541016,-0.0,-7.070585894553005e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.56165895331651e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,0.0001006890888675,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.436867599608377e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001006890670396,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004776228161063,286.3157958984375,294.1499938964844,294.89813232421875,292.570068359375,295.4086608886719,294.951904296875,285.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018815441057,8.064277245978246e-09,0.0010188074083998,-0.0201782677322626,0.0,0.0,0.0,-0.0088106216862797,60.0,12.59617042541504,-0.0,-7.07703051716635e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.565495565766469e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,0.0001007294849841,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,7.439851469825953e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0001007294704322,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0004778144648298,286.3088684082031,294.1499938964844,294.8887939453125,292.5666198730469,295.4039611816406,294.9425964355469,285.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192239424213,8.112051474995496e-09,0.0010192157933488,-0.0203033834695816,0.0,0.0,0.0,-0.0088343042880296,60.0,12.586294174194336,-0.0,-7.082707753625074e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,9.571520058671013e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001007929313345,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,7.444537186529487e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001007929095067,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0004781154566444,286.2951354980469,294.1499938964844,294.86968994140625,292.5594482421875,295.3944091796875,294.9237670898437,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198662057518,8.187072353393887e-09,0.0010198580566793,-0.0204998515546321,0.0,0.0,0.0,-0.0088714994490146,60.0,12.564547538757324,-0.0,-7.091627196587069e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,9.571520058671013e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001007929313345,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,7.444537186529487e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001007929095067,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0004781154566444,286.2951354980469,294.1499938964844,294.86968994140625,292.5594482421875,295.3944091796875,294.9237670898437,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198662057518,8.187072353393887e-09,0.0010198580566793,-0.0204998515546321,0.0,0.0,0.0,-0.0088714994490146,60.0,12.564547538757324,-0.0,-7.091627196587069e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.575129661243408e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0001008309409371,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,7.44734425097704e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001008309191092,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004782957839779,286.2816772460937,294.1499938964844,294.8500061035156,292.5518798828125,295.3846740722656,294.9045715332031,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231999970575998e-09,0.0010202422272413,-0.0206175092607736,0.0,0.0,0.0,-0.0088937720283865,60.0,12.539416313171388,-0.0,-7.096971188502722e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.575129661243408e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0001008309409371,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,7.44734425097704e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001008309191092,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004782957839779,286.2816772460937,294.1499938964844,294.8500061035156,292.5518798828125,295.3846740722656,294.9045715332031,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231999970575998e-09,0.0010202422272413,-0.0206175092607736,0.0,0.0,0.0,-0.0088937720283865,60.0,12.539416313171388,-0.0,-7.096971188502722e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,9.5768591563683e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863220214844,0.0,0.0,0.0001008491453831,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,7.44868884794414e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0001008491235552,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0004783821641467,286.2689514160156,294.1499938964844,294.8295593261719,292.543212890625,295.3751220703125,294.8856201171875,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204340796917,8.25349744104642e-09,0.0010204258142039,-0.0206738077104091,0.0,0.0,0.0,-0.0089044282212853,60.0,12.511816024780272,-0.0,-7.099529142351457e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.576922457199544e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858947753906,0.0,0.0,0.0001008498074952,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,7.448738324455917e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0001008497929433,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0004783853364642,286.2684020996094,294.1499938964844,294.8286437988281,292.5428161621094,295.3747253417969,294.8847961425781,285.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204408317804,8.254281702591015e-09,0.0010204325662925,-0.0206758622080087,0.0,0.0,0.0,-0.0089048165827989,60.0,12.51054573059082,-0.0,-7.099622223449843e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.57841912168078e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,0.0001008655672194,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,7.449902477674186e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001008655526675,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0004784601333085,286.2554016113281,294.1499938964844,294.8046569824219,292.5313720703125,295.364501953125,294.8638916015625,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206000879406,8.272888152305313e-09,0.0010205918224528,-0.0207245871424675,0.0,0.0,0.0,-0.0089140413329005,60.0,12.477374076843262,-0.0,-7.101836985157206e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.57841912168078e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,0.0001008655672194,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,7.449902477674186e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001008655526675,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0004784601333085,286.2554016113281,294.1499938964844,294.8046569824219,292.5313720703125,295.364501953125,294.8638916015625,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206000879406,8.272888152305313e-09,0.0010205918224528,-0.0207245871424675,0.0,0.0,0.0,-0.0089140413329005,60.0,12.477374076843262,-0.0,-7.101836985157206e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.579017205396668e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001008718681987,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,7.450367411365733e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,0.0001008718463708,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0004784900229424,286.2489624023437,294.1499938964844,294.791748046875,292.5247802734375,295.3592834472656,294.8528747558594,285.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206634178757,8.280316876607685e-09,0.0010206551523879,-0.020744040608406,0.0,0.0,0.0,-0.0089177237823605,60.0,12.459112167358398,-0.0,-7.102720900320493e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.57953161559999e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,0.0001008772887871,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,7.450767589034513e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001008772669592,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,0.0004785157216247,286.2426147460937,294.1499938964844,294.7782592773437,292.5177001953125,295.35400390625,294.84149169921875,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020718133077,8.286706432159008e-09,0.0010207098675891,-0.0207607746124267,0.0,0.0,0.0,-0.0089208912104368,60.0,12.439814567565918,-0.0,-7.103481891590492e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.580328332958744e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001008856706903,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.45138677302748e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001008856561384,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0004785555356647,286.23004150390625,294.1499938964844,294.7495422363281,292.5019226074219,295.3431701660156,294.8174743652344,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208027670159,8.296587417078172e-09,0.0010207943851128,-0.0207866504788398,0.0,0.0,0.0,-0.0089257899671792,60.0,12.398347854614258,-0.0,-7.104657839818175e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.580328332958744e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001008856706903,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.45138677302748e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001008856561384,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0004785555356647,286.23004150390625,294.1499938964844,294.7495422363281,292.5019226074219,295.3431701660156,294.8174743652344,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208027670159,8.296587417078172e-09,0.0010207943851128,-0.0207866504788398,0.0,0.0,0.0,-0.0089257899671792,60.0,12.398347854614258,-0.0,-7.104657839818175e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.580811456544323e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0001008907493087,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,7.451762212440372e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0001008907347568,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.000478579691844,286.2176818847656,294.1499938964844,294.71875,292.4842529296875,295.3319702148437,294.79168701171875,285.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208537569269,8.302555976058557e-09,0.0010208454914391,-0.0208022817969322,0.0,0.0,0.0,-0.0089287497103214,60.0,12.352861404418944,-0.0,-7.105368382553935e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.580811456544323e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0001008907493087,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,7.451762212440372e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0001008907347568,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.000478579691844,286.2176818847656,294.1499938964844,294.71875,292.4842529296875,295.3319702148437,294.79168701171875,285.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208537569269,8.302555976058557e-09,0.0010208454914391,-0.0208022817969322,0.0,0.0,0.0,-0.0089287497103214,60.0,12.352861404418944,-0.0,-7.105368382553935e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.581025369698182e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001008930048556,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,7.451928831869736e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001008929903036,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0004785904020536,286.20556640625,294.1499938964844,294.6860046386719,292.4648132324219,295.3204040527344,294.7640686035156,285.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305184096002451e-09,0.0010208679595962,-0.0208091642707586,0.0,0.0,0.0,-0.0089300516992807,60.0,12.303723335266112,-0.0,-7.105681021357668e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
