time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791920,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.581025369698182e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001008930048556,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,7.451928831869736e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001008929903036,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0004785904020536,286.20556640625,294.1499938964844,294.6860046386719,292.4648132324219,295.3204040527344,294.7640686035156,285.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305184096002451e-09,0.0010208679595962,-0.0208091642707586,0.0,0.0,0.0,-0.0089300516992807,60.0,12.303723335266112,-0.0,-7.105681021357668e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.580995538271964e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001008926919894,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.45190482120961e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0001008926774375,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004785889468621,286.19366455078125,294.1499938964844,294.6514587402344,292.4437561035156,295.30841064453125,294.7346496582031,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208727326244,8.304769316680451e-09,0.0010208643507212,-0.0208080764859914,0.0,0.0,0.0,-0.0089298468083143,60.0,12.251205444335938,-0.0,-7.105631993908902e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.580995538271964e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001008926919894,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.45190482120961e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0001008926774375,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004785889468621,286.19366455078125,294.1499938964844,294.6514587402344,292.4437561035156,295.30841064453125,294.7346496582031,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208727326244,8.304769316680451e-09,0.0010208643507212,-0.0208080764859914,0.0,0.0,0.0,-0.0089298468083143,60.0,12.251205444335938,-0.0,-7.105631993908902e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,9.580892219673842e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,0.0001008915933198,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.451824058080092e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0001008915787679,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0004785837663803,286.18780517578125,294.1499938964844,294.63360595703125,292.43267822265625,295.30224609375,294.7192077636719,285.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303453036262454e-09,0.001020853058435,-0.0208046305924654,0.0,0.0,0.0,-0.0089291939511895,60.0,12.223671913146973,-0.0,-7.105474963964299e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.580741607351229e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.000100890007161,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.451706915162504e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0001008899926091,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.000478576257592,286.1820068359375,294.1499938964844,294.6153259277344,292.4212646484375,295.2959899902344,294.703369140625,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208451421931,8.301554998979555e-09,0.0010208368767052,-0.0207996610552072,0.0,0.0,0.0,-0.0089282523840665,60.0,12.195441246032717,-0.0,-7.105249011374326e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.580314508639276e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0001008855106192,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,7.451374403899536e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001008854960673,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004785549535881,286.1705322265625,294.1499938964844,294.5777587890625,292.3974914550781,295.2831115722656,294.67059326171875,285.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207993909716,8.296193954038245e-09,0.0010207911254838,-0.0207856204360723,0.0,0.0,0.0,-0.0089255953207612,60.0,12.137177467346191,-0.0,-7.104610943997616e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.580314508639276e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0001008855106192,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,7.451374403899536e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001008854960673,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004785549535881,286.1705322265625,294.1499938964844,294.5777587890625,292.3974914550781,295.2831115722656,294.67059326171875,285.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207993909716,8.296193954038245e-09,0.0010207911254838,-0.0207856204360723,0.0,0.0,0.0,-0.0089255953207612,60.0,12.137177467346191,-0.0,-7.104610943997616e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.57971133175306e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001008791587082,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,7.450905104633421e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0001008791368803,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0004785248311236,286.1593017578125,294.1499938964844,294.53887939453125,292.37255859375,295.269775390625,294.63623046875,285.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020734780468,8.288635555686596e-09,0.0010207265149801,-0.0207658279687166,0.0,0.0,0.0,-0.0089218486100435,60.0,12.076336860656738,-0.0,-7.103711396894141e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.57971133175306e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001008791587082,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,7.450905104633421e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0001008791368803,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0004785248311236,286.1593017578125,294.1499938964844,294.53887939453125,292.37255859375,295.269775390625,294.63623046875,285.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020734780468,8.288635555686596e-09,0.0010207265149801,-0.0207658279687166,0.0,0.0,0.0,-0.0089218486100435,60.0,12.076336860656738,-0.0,-7.103711396894141e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.578969911672176e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,0.0001008713516057,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.450328848790377e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001008713370538,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004784878401551,286.14825439453125,294.1499938964844,294.4989318847656,292.3466491699219,295.2559814453125,294.6004638671875,285.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279360308449668e-09,0.0010206471197307,-0.0207415372133255,0.0,0.0,0.0,-0.0089172506704926,60.0,12.013310432434082,-0.0,-7.10260721348277e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.578969911672176e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,0.0001008713516057,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.450328848790377e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001008713370538,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004784878401551,286.14825439453125,294.1499938964844,294.4989318847656,292.3466491699219,295.2559814453125,294.6004638671875,285.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206553852185,8.279360308449668e-09,0.0010206471197307,-0.0207415372133255,0.0,0.0,0.0,-0.0089172506704926,60.0,12.013310432434082,-0.0,-7.10260721348277e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.578109893482178e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,0.0001008622857625,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,7.449658733094111e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001008622712106,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004784448829013,286.137451171875,294.1499938964844,294.4580078125,292.3199462890625,295.2416687011719,294.5633544921875,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268600026895001e-09,0.0010205551516264,-0.0207133572548627,0.0,0.0,0.0,-0.0089119160547852,60.0,11.948372840881348,-0.0,-7.101326104930197e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.578109893482178e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,0.0001008622857625,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,7.449658733094111e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001008622712106,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004784448829013,286.137451171875,294.1499938964844,294.4580078125,292.3199462890625,295.2416687011719,294.5633544921875,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268600026895001e-09,0.0010205551516264,-0.0207133572548627,0.0,0.0,0.0,-0.0089119160547852,60.0,11.948372840881348,-0.0,-7.101326104930197e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.577644959790632e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,0.000100857396319,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.449297845596448e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001008573817671,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0004784216871485,286.13214111328125,294.1499938964844,294.4372253417969,292.30633544921875,295.2343139648437,294.5443420410156,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205137077718,8.262794004565421e-09,0.001020505442284,-0.0206981543451547,0.0,0.0,0.0,-0.0089090373367071,60.0,11.915258407592772,-0.0,-7.100635457391037e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.577164018992336e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,0.0001008523249765,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,7.448923133779317e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0001008523104246,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0004783976473845,286.1268615722656,294.1499938964844,294.41632080078125,292.2925720214844,295.2268371582031,294.5250244140625,285.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204622521996,8.256773931236694e-09,0.0010204539867118,-0.0206823889166116,0.0,0.0,0.0,-0.008906053379178,60.0,11.881817817687988,-0.0,-7.09991923031339e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.576165757607669e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001008418112178,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,7.448146789101884e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001008417966659,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0004783478216268,286.1164855957031,294.1499938964844,294.3739929199219,292.2646789550781,295.2115783691406,294.4858093261719,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244299465332006e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.0088998693972826,60.0,11.81422233581543,-0.0,-7.098434906538388e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.576165757607669e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001008418112178,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,7.448146789101884e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001008417966659,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0004783478216268,286.1164855957031,294.1499938964844,294.3739929199219,292.2646789550781,295.2115783691406,294.4858093261719,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244299465332006e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.0088998693972826,60.0,11.81422233581543,-0.0,-7.098434906538388e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.57512456807308e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,0.0001008308463497,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,7.447336975019425e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001008308317977,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004782958130817,286.1062927246094,294.1499938964844,294.33123779296875,292.2364501953125,295.19580078125,294.4457397460937,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231288539661819e-09,0.0010202360572293,-0.0206156447529792,0.0,0.0,0.0,-0.0088934190571308,60.0,11.745628356933594,-0.0,-7.096886633917165e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.57512456807308e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,0.0001008308463497,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,7.447336975019425e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001008308317977,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0004782958130817,286.1062927246094,294.1499938964844,294.33123779296875,292.2364501953125,295.19580078125,294.4457397460937,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231288539661819e-09,0.0010202360572293,-0.0206156447529792,0.0,0.0,0.0,-0.0088934190571308,60.0,11.745628356933594,-0.0,-7.096886633917165e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.574073919793592e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,0.0001008197796181,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.446519157383591e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001008197650662,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0004782433388754,286.0963134765625,294.1499938964844,294.2882080078125,292.20806884765625,295.1795959472656,294.40496826171875,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218156821726552e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.676408767700195,-0.0,-7.095324150441229e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.574073919793592e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,0.0001008197796181,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,7.446519157383591e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001008197650662,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0004782433388754,286.0963134765625,294.1499938964844,294.2882080078125,292.20806884765625,295.1795959472656,294.40496826171875,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218156821726552e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.676408767700195,-0.0,-7.095324150441229e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.573045099386944e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001008089457172,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,7.445718802046031e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001008089311653,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004781919997185,286.0865173339844,294.1499938964844,294.2450866699219,292.1796264648437,295.16290283203125,294.3636474609375,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205304879993491e-09,0.0010200139367952,-0.0205476004630327,0.0,0.0,0.0,-0.0088805379346013,60.0,11.606877326965332,-0.0,-7.093795773016609e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.573045099386944e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001008089457172,299.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,7.445718802046031e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001008089311653,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004781919997185,286.0865173339844,294.1499938964844,294.2450866699219,292.1796264648437,295.16290283203125,294.3636474609375,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205304879993491e-09,0.0010200139367952,-0.0205476004630327,0.0,0.0,0.0,-0.0088805379346013,60.0,11.606877326965332,-0.0,-7.093795773016609e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.57255469984375e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,0.0001008037725114,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,7.445336814271286e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001008037579595,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0004781674942933,286.08172607421875,294.1499938964844,294.2235107421875,292.1654357910156,295.1543273925781,294.3427734375,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969698973,8.199169343470203e-09,0.0010199614334851,-0.0205315332859754,0.0,0.0,0.0,-0.0088774962350726,60.0,11.572125434875488,-0.0,-7.093066045626983e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.57206793827936e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,0.0001007986502372,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.444958464475349e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001007986356853,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0004781431925948,286.0769348144531,294.1499938964844,294.2019958496094,292.1513061523437,295.145751953125,294.3218994140625,285.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193091538544195e-09,0.0010199095122516,-0.0205156151205301,0.0,0.0,0.0,-0.0088744834065437,60.0,11.537362098693848,-0.0,-7.09234271312198e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.571170812705532e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001007892060442,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,7.444260700140148e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001007891914923,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004780984017997,286.0674743652344,294.1499938964844,294.1591491699219,292.123291015625,295.1282958984375,294.27996826171875,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.468099594116213,-0.0,-7.091009024406959e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.571170812705532e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001007892060442,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,7.444260700140148e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001007891914923,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004780984017997,286.0674743652344,294.1499938964844,294.1591491699219,292.123291015625,295.1282958984375,294.27996826171875,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.468099594116213,-0.0,-7.091009024406959e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.57038573687896e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001007809260045,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.443649519700557e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001007809187285,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004780591698363,286.0582275390625,294.1499938964844,294.1166687011719,292.0957336425781,295.1103515625,294.2378845214844,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.399571418762209,-0.0,-7.089840892149368e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.57038573687896e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,0.0001007809260045,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.443649519700557e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0001007809187285,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0004780591698363,286.0582275390625,294.1499938964844,294.1166687011719,292.0957336425781,295.1103515625,294.2378845214844,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197377996519,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.399571418762209,-0.0,-7.089840892149368e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.569741087034345e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000100774137536,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.44314820622094e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001007741229841,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004780270101036,286.0491638183594,294.1499938964844,294.0747375488281,292.0687866210937,295.0920104980469,294.19580078125,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,11.332024574279783,-0.0,-7.088881659456092e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.569741087034345e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000100774137536,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.44314820622094e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0001007741229841,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004780270101036,286.0491638183594,294.1499938964844,294.0747375488281,292.0687866210937,295.0920104980469,294.19580078125,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,11.332024574279783,-0.0,-7.088881659456092e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.569268877385184e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,0.000100769160781,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.442780770361423e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.000100769153505,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.000478003436001,286.0403137207031,294.1499938964844,294.0335693359375,292.0426025390625,295.0732421875,294.1539306640625,285.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158064446206481e-09,0.0010196099756285,-0.0204238854348659,0.0,0.0,0.0,-0.00885711889714,60.0,11.265812873840332,-0.0,-7.088177511604955e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.569268877385184e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,0.000100769160781,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.442780770361423e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.000100769153505,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,0.000478003436001,286.0403137207031,294.1499938964844,294.0335693359375,292.0426025390625,295.0732421875,294.1539306640625,285.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158064446206481e-09,0.0010196099756285,-0.0204238854348659,0.0,0.0,0.0,-0.00885711889714,60.0,11.265812873840332,-0.0,-7.088177511604955e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.569108806317672e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.0001007674800348,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,7.44265562389046e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001007674654829,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0004779954324476,286.0359802246094,294.1499938964844,294.0132751464844,292.02984619140625,295.063720703125,294.13311767578125,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196008952334,8.15605183390744e-09,0.0010195927461609,-0.0204186141490936,0.0,0.0,0.0,-0.00885612051934,60.0,11.233345985412598,-0.0,-7.087938058703004e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.569001122144982e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0001007663449854,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,7.442571950377896e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001007663304335,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0004779900773428,286.0316772460937,294.1499938964844,293.9932556152344,292.0173645019531,295.0540771484375,294.1124267578125,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.154696473638978e-09,0.0010195811046287,-0.0204150639474391,0.0,0.0,0.0,-0.0088554490357637,60.0,11.201326370239258,-0.0,-7.087776765501985e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.568962559569628e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,0.0001007659375318,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.442542118951678e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001007659229799,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004779881855938,286.0232238769531,294.1499938964844,293.9540100097656,291.9931945800781,295.0345153808594,294.0714416503906,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137172549963,0.0,0.0,0.0,-0.0088551938533782,60.0,11.138718605041504,-0.0,-7.08771565882671e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.568962559569628e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,0.0001007659375318,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.442542118951678e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001007659229799,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0004779881855938,286.0232238769531,294.1499938964844,293.9540100097656,291.9931945800781,295.0345153808594,294.0714416503906,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137172549963,0.0,0.0,0.0,-0.0088551938533782,60.0,11.138718605041504,-0.0,-7.08771565882671e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.569188114255668e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,0.000100768309494,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.44271746953018e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.000100768294942,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004779994487762,286.01495361328125,294.1499938964844,293.9159851074219,291.97027587890625,295.0146484375,294.0311889648437,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156954223181856e-09,0.0010196004295721,-0.0204209759831428,0.0,0.0,0.0,-0.0088565675541758,60.0,11.078445434570312,-0.0,-7.088045350656105e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.569188114255668e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,0.000100768309494,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.44271746953018e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,0.000100768294942,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004779994487762,286.01495361328125,294.1499938964844,293.9159851074219,291.97027587890625,295.0146484375,294.0311889648437,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156954223181856e-09,0.0010196004295721,-0.0204209759831428,0.0,0.0,0.0,-0.0088565675541758,60.0,11.078445434570312,-0.0,-7.088045350656105e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
