time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794260,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,9.569704707246274e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0001007737519103,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.443119102390483e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001007737373583,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004780252929776,286.00689697265625,294.1499938964844,293.8793334960937,291.94879150390625,294.9944152832031,293.9918212890625,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196634102612,8.163358877766314e-09,0.0010196551447734,-0.0204377509653568,0.0,0.0,0.0,-0.0088597433641552,60.0,11.02082061767578,-0.0,-7.088807052468837e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,9.569704707246274e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,0.0001007737519103,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,7.443119102390483e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001007737373583,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004780252929776,286.00689697265625,294.1499938964844,293.8793334960937,291.94879150390625,294.9944152832031,293.9918212890625,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196634102612,8.163358877766314e-09,0.0010196551447734,-0.0204377509653568,0.0,0.0,0.0,-0.0088597433641552,60.0,11.02082061767578,-0.0,-7.088807052468837e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.570542169967666e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0001007825703709,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.443770300596952e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.000100782555819,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004780671442858,285.9990234375,294.1499938964844,293.84423828125,291.9288635253906,294.9739074707031,293.9535217285156,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197523515671,8.173761223417841e-09,0.0010197440860792,-0.0204649902880191,0.0,0.0,0.0,-0.0088649000972509,60.0,10.966200828552246,-0.0,-7.090044107371797e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.570542169967666e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0001007825703709,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.443770300596952e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.000100782555819,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004780671442858,285.9990234375,294.1499938964844,293.84423828125,291.9288635253906,294.9739074707031,293.9535217285156,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197523515671,8.173761223417841e-09,0.0010197440860792,-0.0204649902880191,0.0,0.0,0.0,-0.0088649000972509,60.0,10.966200828552246,-0.0,-7.090044107371797e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.571079135639592e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.00010078822379,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,7.444187940564007e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.000100788209238,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0004780939780175,285.99517822265625,294.1499938964844,293.82733154296875,291.9195251464844,294.96356201171875,293.934814453125,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198093950748,8.180434996063468e-09,0.0010198011295869,-0.0204824693500995,0.0,0.0,0.0,-0.0088682081550359,60.0,10.940107345581056,-0.0,-7.09083778360764e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.571707778377458e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,0.0001007948376354,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.44467688491568e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0001007948303595,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0004781253810506,285.9913635253906,294.1499938964844,293.8108825683594,291.9106750488281,294.9531555175781,293.9164428710937,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198762174695,8.188250966156831e-09,0.001019868068397,-0.0205029379576444,0.0,0.0,0.0,-0.0088720833882689,60.0,10.914846420288086,-0.0,-7.091767173506015e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.57325828494504e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001008111648843,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.44588251109235e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001008111576084,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004782028554473,285.98388671875,294.1499938964844,293.7794189453125,291.89434814453125,294.93218994140625,293.8807983398437,285.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200411779806,8.207536872362198e-09,0.0010200329124927,-0.020553445443511,0.0,0.0,0.0,-0.0088816443458199,60.0,10.86717128753662,-0.0,-7.09406080545705e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.57325828494504e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001008111648843,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.44588251109235e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001008111576084,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004782028554473,285.98388671875,294.1499938964844,293.7794189453125,291.89434814453125,294.93218994140625,293.8807983398437,285.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200411779806,8.207536872362198e-09,0.0010200329124927,-0.020553445443511,0.0,0.0,0.0,-0.0088816443458199,60.0,10.86717128753662,-0.0,-7.09406080545705e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,9.575150033924729e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001008310791803,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.447352982126176e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001008310719043,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0004782973264809,285.9765930175781,294.1499938964844,293.75,291.880126953125,294.9110412597656,293.8466796875,285.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231068271413733e-09,0.0010202340781688,-0.0206150691956281,0.0,0.0,0.0,-0.008893309161067,60.0,10.823402404785156,-0.0,-7.096860343835942e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,9.575150033924729e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001008310791803,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.447352982126176e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001008310719043,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0004782973264809,285.9765930175781,294.1499938964844,293.75,291.880126953125,294.9110412597656,293.8466796875,285.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231068271413733e-09,0.0010202340781688,-0.0206150691956281,0.0,0.0,0.0,-0.008893309161067,60.0,10.823402404785156,-0.0,-7.096860343835942e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,9.57733136601746e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,0.0001008540493785,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.449049735441804e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001008540348266,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.000478406320326,285.9695129394531,294.1499938964844,293.721923828125,291.8681030273437,294.8897399902344,293.81414794921875,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.258214556633448e-09,0.0010204662103205,-0.0206861607730388,0.0,0.0,0.0,-0.0089067667722702,60.0,10.7837553024292,-0.0,-7.100090471112709e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,9.57733136601746e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,0.0001008540493785,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.449049735441804e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001008540348266,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.000478406320326,285.9695129394531,294.1499938964844,293.721923828125,291.8681030273437,294.8897399902344,293.81414794921875,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.258214556633448e-09,0.0010204662103205,-0.0206861607730388,0.0,0.0,0.0,-0.0089067667722702,60.0,10.7837553024292,-0.0,-7.100090471112709e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.57959855441004e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0001008779290714,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,7.450813427567482e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001008779145195,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0004785195924341,285.96258544921875,294.1499938964844,293.6943359375,291.8582763671875,294.8683166503906,293.78289794921875,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.0207600686699152,0.0,0.0,0.0,-0.0089207580313086,60.0,10.748246192932127,-0.0,-7.103449206624647e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.57959855441004e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0001008779290714,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,7.450813427567482e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001008779145195,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0004785195924341,285.96258544921875,294.1499938964844,293.6943359375,291.8582763671875,294.8683166503906,293.78289794921875,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.0207600686699152,0.0,0.0,0.0,-0.0089207580313086,60.0,10.748246192932127,-0.0,-7.103449206624647e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.580764890415594e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0001008902108878,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,7.451720011886209e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0001008901963359,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0004785778874065,285.9592590332031,294.1499938964844,293.6807556152344,291.8541564941406,294.8575439453125,293.76788330078125,285.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208400199189,8.300953702189418e-09,0.0010208317544311,-0.0207980871200561,0.0,0.0,0.0,-0.0089279543608427,60.0,10.732723236083984,-0.0,-7.105177246558014e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,9.581935591995716e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001009025290841,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,7.452630234183744e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001009025218081,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0004786363278981,285.9559631347656,294.1499938964844,293.66729736328125,291.8505554199219,294.84674072265625,293.7530517578125,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209645843133,8.31551805191566e-09,0.0010209563188254,-0.0208362266421318,0.0,0.0,0.0,-0.0089351749047636,60.0,10.718106269836426,-0.0,-7.106911681376006e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.584279905539006e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0001009272164083,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,7.454453589161858e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001009272091323,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004787534708157,285.949462890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8251037597656,293.723876953125,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344700042073327e-09,0.0010212057968601,-0.0209126491099596,0.0,0.0,0.0,-0.0089496411383152,60.0,10.69068431854248,-0.0,-7.110386235353874e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,9.584279905539006e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0001009272164083,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,7.454453589161858e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001009272091323,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004787534708157,285.949462890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8251037597656,293.723876953125,285.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344700042073327e-09,0.0010212057968601,-0.0209126491099596,0.0,0.0,0.0,-0.0089496411383152,60.0,10.69068431854248,-0.0,-7.110386235353874e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.586597298039123e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,0.0001009516199701,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.456255843862891e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001009516054182,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0004788692167494,285.9432067871094,294.1499938964844,293.61474609375,291.8408508300781,294.8033447265625,293.695556640625,285.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37353919536099e-09,0.0010214523645117,-0.0209881700575351,0.0,0.0,0.0,-0.0089639378711581,60.0,10.667218208312988,-0.0,-7.113820998938537e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.586597298039123e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,0.0001009516199701,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,7.456255843862891e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001009516054182,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0004788692167494,285.9432067871094,294.1499938964844,293.61474609375,291.8408508300781,294.8033447265625,293.695556640625,285.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37353919536099e-09,0.0010214523645117,-0.0209881700575351,0.0,0.0,0.0,-0.0089639378711581,60.0,10.667218208312988,-0.0,-7.113820998938537e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.588844841346145e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0001009752886602,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.45800425647758e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001009752813843,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0004789815284311,285.9371337890625,294.1499938964844,293.5892639160156,291.8386535644531,294.7815246582031,293.66802978515625,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216999799013,8.401518591938384e-09,0.0010216915979981,-0.0210614409297704,0.0,0.0,0.0,-0.0089778089895844,60.0,10.647223472595217,-0.0,-7.117154154911989e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.588844841346145e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0001009752886602,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.45800425647758e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001009752813843,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0004789815284311,285.9371337890625,294.1499938964844,293.5892639160156,291.8386535644531,294.7815246582031,293.66802978515625,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216999799013,8.401518591938384e-09,0.0010216915979981,-0.0210614409297704,0.0,0.0,0.0,-0.0089778089895844,60.0,10.647223472595217,-0.0,-7.117154154911989e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,9.590992704033852e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0001009979023365,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,7.459674088750035e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001009978950605,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.000479088834254,285.93121337890625,294.1499938964844,293.5643310546875,291.83807373046875,294.7596435546875,293.64117431640625,285.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428247433300841e-09,0.0010219201212748,-0.0211314372718334,0.0,0.0,0.0,-0.0089910589158535,60.0,10.630173683166504,-0.0,-7.120339517996399e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,9.590992704033852e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0001009979023365,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,7.459674088750035e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001009978950605,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.000479088834254,285.93121337890625,294.1499938964844,293.5643310546875,291.83807373046875,294.7596435546875,293.64117431640625,285.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428247433300841e-09,0.0010219201212748,-0.0211314372718334,0.0,0.0,0.0,-0.0089910589158535,60.0,10.630173683166504,-0.0,-7.120339517996399e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.5920120656956e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,0.000101008634374,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,7.46046716812998e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.000101008627098,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0004791397368535,285.9283447265625,294.1499938964844,293.55206298828125,291.8383483886719,294.7486877441406,293.6280212402344,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440931509312577e-09,0.0010220282711088,-0.0211646556854248,0.0,0.0,0.0,-0.0089973453432321,60.0,10.622859001159668,-0.0,-7.121850842395362e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.593006689101458e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,0.000101019104477,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,7.461240602424368e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.000101019097201,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0004791894170921,285.9255065917969,294.1499938964844,293.5399169921875,291.8389892578125,294.7377319335937,293.614990234375,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453306499234259e-09,0.001022133976221,-0.0211970619857311,0.0,0.0,0.0,-0.0090034799650311,60.0,10.616010665893556,-0.0,-7.1233259291148e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.594912989996374e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.000101039178844,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,7.462722714990377e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001010391715681,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004792846739292,285.9198913574219,294.1499938964844,293.5160827636719,291.84130859375,294.7157897949219,293.5892028808594,285.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477032409359708e-09,0.0010223374702036,-0.0212591923773288,0.0,0.0,0.0,-0.0090152444317936,60.0,10.603509902954102,-0.0,-7.126153889203124e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.594912989996374e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.000101039178844,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,7.462722714990377e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001010391715681,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004792846739292,285.9198913574219,294.1499938964844,293.5160827636719,291.84130859375,294.7157897949219,293.5892028808594,285.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477032409359708e-09,0.0010223374702036,-0.0212591923773288,0.0,0.0,0.0,-0.0090152444317936,60.0,10.603509902954102,-0.0,-7.126153889203124e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.596622112439944e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001010571795632,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.46405276004225e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001010571722872,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0004793700936716,285.9144592285156,294.1499938964844,293.4927673339844,291.8448791503906,294.69384765625,293.5640563964844,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498303394333107e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.59373664855957,-0.0,-7.12869052676979e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.596622112439944e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001010571795632,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,7.46405276004225e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001010571722872,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0004793700936716,285.9144592285156,294.1499938964844,293.4927673339844,291.8448791503906,294.69384765625,293.5640563964844,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498303394333107e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.59373664855957,-0.0,-7.12869052676979e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.598134056432173e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0001010730993584,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,7.465227827196941e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001010730920825,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004794456181116,285.9091491699219,294.1499938964844,293.4700012207031,291.849609375,294.6718444824219,293.5394897460937,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.586189270019531,-0.0,-7.130932999643846e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.598134056432173e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0001010730993584,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,7.465227827196941e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001010730920825,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0004794456181116,285.9091491699219,294.1499938964844,293.4700012207031,291.849609375,294.6718444824219,293.5394897460937,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.586189270019531,-0.0,-7.130932999643846e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.599427721695974e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0001010867199511,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,7.466234092134982e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001010867053992,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0004795102286152,285.9040222167969,294.1499938964844,293.44781494140625,291.8553771972656,294.6498718261719,293.51544189453125,285.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.58054542541504,-0.0,-7.1328514650304e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.599427721695974e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0001010867199511,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,7.466234092134982e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0001010867053992,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0004795102286152,285.9040222167969,294.1499938964844,293.44781494140625,291.8553771972656,294.6498718261719,293.51544189453125,285.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062705636024,0.0,0.0,0.0,-0.0090430891141295,60.0,10.58054542541504,-0.0,-7.1328514650304e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.599956683814526e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0001010922860587,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,7.466645183740184e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001010922787827,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0004795366839971,285.9015197753906,294.1499938964844,293.4369201660156,291.858642578125,294.638916015625,293.50372314453125,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775109284165e-09,0.0010228732135146,-0.0214234981685876,0.0,0.0,0.0,-0.0090463450178503,60.0,10.57875156402588,-0.0,-7.133636614753416e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.600439807400107e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.000101097371953,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,7.467021350748837e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001010973646771,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0004795608110725,285.8990783691406,294.1499938964844,293.4261779785156,291.8620910644531,294.6279296875,293.4921569824219,285.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545779195401337e-09,0.0010229244362562,-0.0214392207562923,0.0,0.0,0.0,-0.0090493215247988,60.0,10.577289581298828,-0.0,-7.13435284183106e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.601251076674087e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.0001011059212032,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.467652176273987e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0001011059066513,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004796013527084,285.89422607421875,294.1499938964844,293.4051513671875,291.86962890625,294.6059875488281,293.4692687988281,285.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.575189590454102,-0.0,-7.135555080139967e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,9.601251076674087e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.0001011059212032,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.467652176273987e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0001011059066513,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004796013527084,285.89422607421875,294.1499938964844,293.4051513671875,291.86962890625,294.6059875488281,293.4692687988281,285.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.575189590454102,-0.0,-7.135555080139967e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.60172837949358e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.000101110941614,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.468022522516549e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001011109270621,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0004796251887455,285.8895568847656,294.1499938964844,293.3846740722656,291.8778686523437,294.5840759277344,293.44708251953125,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.574684143066406,-0.0,-7.136261359619311e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
