time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.60172837949358e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.000101110941614,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.468022522516549e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001011109270621,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0004796251887455,285.8895568847656,294.1499938964844,293.3846740722656,291.8778686523437,294.5840759277344,293.44708251953125,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.574684143066406,-0.0,-7.136261359619311e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,9.601898636901753e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0001011127314995,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,7.468155672540888e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001011127242236,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0004796337161678,285.8850402832031,294.1499938964844,293.36474609375,291.88671875,294.56219482421875,293.4254455566406,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.575255393981934,-0.0,-7.136511470662299e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,9.601898636901753e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0001011127314995,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,7.468155672540888e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001011127242236,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0004796337161678,285.8850402832031,294.1499938964844,293.36474609375,291.88671875,294.56219482421875,293.4254455566406,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.575255393981934,-0.0,-7.136511470662299e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,9.601691272109748e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0001011105487123,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,7.467994146281853e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001011105414363,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.000479623384308,285.8806457519531,294.1499938964844,293.345458984375,291.8960266113281,294.54034423828125,293.4044189453125,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.576774597167969,-0.0,-7.136200252944036e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,9.601691272109748e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0001011105487123,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,7.467994146281853e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001011105414363,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.000479623384308,285.8806457519531,294.1499938964844,293.345458984375,291.8960266113281,294.54034423828125,293.4044189453125,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.576774597167969,-0.0,-7.136200252944036e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.601403871783988e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,0.0001011075219139,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,7.467770774383098e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001011075146379,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004796090361196,285.8785400390625,294.1499938964844,293.33599853515625,291.9008483886719,294.52947998046875,293.3941955566406,285.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767634533322e-09,0.0010230261832475,-0.0214703734964132,0.0,0.0,0.0,-0.0090552195906639,60.0,10.577860832214355,-0.0,-7.135771795674374e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,9.601034253137186e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,0.0001011036292766,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,7.467482646461576e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001011036220006,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0004795905842911,285.8764343261719,294.1499938964844,293.32672119140625,291.90576171875,294.5185852050781,293.3840637207031,285.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582793414592,0.0,0.0,0.0,-0.0090529294684529,60.0,10.579081535339355,-0.0,-7.13522112505416e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.600037446944044e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.0001010931227938,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,7.466707029379904e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001010931155178,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0004795407585334,285.872314453125,294.1499938964844,293.30859375,291.9157409667969,294.49688720703125,293.3641967773437,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.581781387329102,-0.0,-7.133735380193684e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,9.600037446944044e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,0.0001010931227938,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,7.466707029379904e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001010931155178,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0004795407585334,285.872314453125,294.1499938964844,293.30859375,291.9157409667969,294.49688720703125,293.3641967773437,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.581781387329102,-0.0,-7.133735380193684e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.598502947483212e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0001010769701679,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.465513772331178e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0001010769628919,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0004794641572516,285.8683776855469,294.1499938964844,293.29107666015625,291.9259338378906,294.47528076171875,293.34503173828125,285.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521468863875725e-09,0.0010227179154753,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.584750175476074,-0.0,-7.131453116926424e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.598502947483212e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0001010769701679,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.465513772331178e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.0001010769628919,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0004794641572516,285.8683776855469,294.1499938964844,293.29107666015625,291.9259338378906,294.47528076171875,293.34503173828125,285.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521468863875725e-09,0.0010227179154753,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.584750175476074,-0.0,-7.131453116926424e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.596551535651088e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0001010564155876,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.463995279977098e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0001010564083117,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0004793666594196,285.8645935058594,294.1499938964844,293.274169921875,291.9361572265625,294.4537353515625,293.32647705078125,285.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.587787628173828,-0.0,-7.128549839308107e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.596551535651088e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0001010564155876,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,7.463995279977098e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0001010564083117,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0004793666594196,285.8645935058594,294.1499938964844,293.274169921875,291.9361572265625,294.4537353515625,293.32647705078125,285.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.587787628173828,-0.0,-7.128549839308107e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.594155562808736e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0001010311825666,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,7.462131907232106e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001010311752907,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0004792470135726,285.86090087890625,294.1499938964844,293.2578430175781,291.94635009765625,294.43231201171875,293.3085327148437,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.59062385559082,-0.0,-7.124987888573743e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.594155562808736e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0001010311825666,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,7.462131907232106e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001010311752907,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0004792470135726,285.86090087890625,294.1499938964844,293.2578430175781,291.94635009765625,294.43231201171875,293.3085327148437,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.59062385559082,-0.0,-7.124987888573743e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.592754940968008e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0001010164414765,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,7.461042696377262e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001010164269246,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.000479177077068,285.8591613769531,294.1499938964844,293.2499389648437,291.9513854980469,294.421630859375,293.2998962402344,285.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.59188747406006,-0.0,-7.1229067089007e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,9.591282287146896e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001010009291348,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,7.45989746064879e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001010009218589,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004791035025846,285.857421875,294.1499938964844,293.2421569824219,291.9563903808594,294.4110107421875,293.2913818359375,285.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397763341665,0.0,0.0,0.0,-0.0089926347136497,60.0,10.593092918395996,-0.0,-7.120718947817295e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.588112152414396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,0.0001009675470413,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.457431638613343e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001009675324894,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004789451486431,285.8540344238281,294.1499938964844,293.2270812988281,291.9661865234375,294.3898010253906,293.27471923828125,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.595244407653809,-0.0,-7.116008760021941e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,9.588112152414396e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,0.0001009675470413,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.457431638613343e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001009675324894,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004789451486431,285.8540344238281,294.1499938964844,293.2270812988281,291.9661865234375,294.3898010253906,293.27471923828125,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.595244407653809,-0.0,-7.116008760021941e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.58453383645974e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,0.0001009298575809,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,7.454647857230157e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001009298503049,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0004787663929164,285.8507995605469,294.1499938964844,293.212646484375,291.9756164550781,294.3687438964844,293.2587585449219,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.596528053283691,-0.0,-7.110695321443927e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.58453383645974e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,0.0001009298575809,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,7.454647857230157e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001009298503049,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0004787663929164,285.8507995605469,294.1499938964844,293.212646484375,291.9756164550781,294.3687438964844,293.2587585449219,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.596528053283691,-0.0,-7.110695321443927e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.58066011662595e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,0.0001008890612865,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,7.451634883182123e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001008890540106,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004785729106515,285.84771728515625,294.1499938964844,293.1988220214844,291.9845886230469,294.34783935546875,293.2434387207031,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.596981048583984,-0.0,-7.104945609626159e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.58066011662595e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,0.0001008890612865,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,7.451634883182123e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001008890540106,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004785729106515,285.84771728515625,294.1499938964844,293.1988220214844,291.9845886230469,294.34783935546875,293.2434387207031,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.596981048583984,-0.0,-7.104945609626159e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.576518641551957e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.0001008454564725,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.448413816746324e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001008454419206,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004783660697285,285.84478759765625,294.1499938964844,293.1856689453125,291.9930114746094,294.3270568847656,293.228759765625,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.596385955810549,-0.0,-7.098802257132776e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.576518641551957e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.0001008454564725,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,7.448413816746324e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001008454419206,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004783660697285,285.84478759765625,294.1499938964844,293.1856689453125,291.9930114746094,294.3270568847656,293.228759765625,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.596385955810549,-0.0,-7.098802257132776e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,9.574354044161736e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0001008226608973,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,7.446730160154402e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001008226536214,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0004782579489983,285.8433837890625,294.1499938964844,293.1793212890625,291.9969787597656,294.3167724609375,293.22174072265625,285.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201424593105,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.59550952911377,-0.0,-7.095592735595346e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.572147973813117e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,0.0001007994287647,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,7.445013761753216e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0001007994142128,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004781477327924,285.8420104980469,294.1499938964844,293.1731262207031,292.0007629394531,294.3064880371094,293.21484375,285.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.59437084197998,-0.0,-7.092321396839908e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.567623055772856e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001007517785183,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.441495108650997e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001007517712423,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0004779217415489,285.8393249511719,294.1499938964844,293.1612243652344,292.0077819824219,294.2860717773437,293.2014465332031,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.59139633178711,-0.0,-7.085615294499803e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.567623055772856e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001007517785183,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,7.441495108650997e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001007517712423,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0004779217415489,285.8393249511719,294.1499938964844,293.1612243652344,292.0077819824219,294.2860717773437,293.2014465332031,285.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.59139633178711,-0.0,-7.085615294499803e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.563055209582672e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0001007036698865,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.43794153095223e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001007036626106,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0004776935675181,285.8367919921875,294.1499938964844,293.1499938964844,292.0138854980469,294.2658386230469,293.18878173828125,285.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.586813926696776,-0.0,-7.078848085484425e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,9.563055209582672e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0001007036698865,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.43794153095223e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001007036626106,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0004776935675181,285.8367919921875,294.1499938964844,293.1499938964844,292.0138854980469,294.2658386230469,293.18878173828125,285.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.586813926696776,-0.0,-7.078848085484425e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.559590398566796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.000100667188235,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,7.435246516251937e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001006671809591,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0004775205161422,285.8345031738281,294.1499938964844,293.1401672363281,292.01910400390625,294.2460021972656,293.1777648925781,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036389331778082e-09,0.001018569455482,-0.0201052315533161,0.0,0.0,0.0,-0.0087967989966273,60.0,10.580889701843262,-0.0,-7.0737172563895e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.559590398566796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.000100667188235,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,7.435246516251937e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001006671809591,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0004775205161422,285.8345031738281,294.1499938964844,293.1401672363281,292.01910400390625,294.2460021972656,293.1777648925781,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036389331778082e-09,0.001018569455482,-0.0201052315533161,0.0,0.0,0.0,-0.0087967989966273,60.0,10.580889701843262,-0.0,-7.0737172563895e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.556388249620797e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,0.0001006334714475,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.432756683556363e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001006334641715,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004773605905938,285.8322448730469,294.1499938964844,293.1323547363281,292.0234680175781,294.2262878417969,293.1668395996094,286.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996474593596758e-09,0.0010182280093431,-0.0200006980448961,0.0,0.0,0.0,-0.0087770102545619,60.0,10.575091361999512,-0.0,-7.068977225799244e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.556388249620797e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,0.0001006334714475,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.432756683556363e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001006334641715,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004773605905938,285.8322448730469,294.1499938964844,293.1323547363281,292.0234680175781,294.2262878417969,293.1668395996094,286.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996474593596758e-09,0.0010182280093431,-0.0200006980448961,0.0,0.0,0.0,-0.0087770102545619,60.0,10.575091361999512,-0.0,-7.068977225799244e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.55508803599514e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,0.0001006197708193,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.43174459785223e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001006197635433,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0004772956308443,285.83111572265625,294.1499938964844,293.1291809082031,292.0253601074219,294.2164611816406,293.1614990234375,286.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980263561080392e-09,0.0010180913377553,-0.0199582427740097,0.0,0.0,0.0,-0.0087689841166138,60.0,10.571839332580566,-0.0,-7.06705236552807e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,9.554196003591642e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,0.000100610377558,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,7.431051199091598e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.000100610370282,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0004772510728798,285.830078125,294.1499938964844,293.1264343261719,292.0270690917969,294.20672607421875,293.1567077636719,286.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634660303592,60.0,10.56835651397705,-0.0,-7.065730756039559e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,9.552916890243068e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0001005969097604,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,7.430055848089978e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001005969024845,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.000477187189972,285.8280029296875,294.1499938964844,293.12225341796875,292.0299072265625,294.1873779296875,293.1479187011719,286.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.561135292053224,-0.0,-7.063837159648757e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,9.552916890243068e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0001005969097604,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,7.430055848089978e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001005969024845,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.000477187189972,285.8280029296875,294.1499938964844,293.12225341796875,292.0299072265625,294.1873779296875,293.1479187011719,286.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.001017857925035,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.561135292053224,-0.0,-7.063837159648757e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
