time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,9.552885603625327e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0001005965750664,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.43003110983409e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001005965677904,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.000477185647469,285.8261413574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1685485839844,293.1415100097656,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.553252220153809,-0.0,-7.063788132199988e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,9.552885603625327e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0001005965750664,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.43003110983409e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001005965677904,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.000477185647469,285.8261413574219,294.1499938964844,293.11968994140625,292.0321044921875,294.1685485839844,293.1415100097656,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.553252220153809,-0.0,-7.063788132199988e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,9.553055133437738e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.000100598357676,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,7.430162804666907e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001005983504001,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004771941166836,285.8243103027344,294.1499938964844,293.1185913085937,292.0336608886719,294.1498107910156,293.1355285644531,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.001017872011289,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.545252799987791,-0.0,-7.06403611161477e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,9.553055133437738e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,0.000100598357676,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,7.430162804666907e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001005983504001,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004771941166836,285.8243103027344,294.1499938964844,293.1185913085937,292.0336608886719,294.1498107910156,293.1355285644531,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.001017872011289,-0.019891707226634,0.0,0.0,0.0,-0.0087563786655664,60.0,10.545252799987791,-0.0,-7.06403611161477e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.55483119469136e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.000100617064163,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.43154450901784e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001006170568871,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0004772828251589,285.8228759765625,294.1499938964844,293.1187744140625,292.03466796875,294.1322326660156,293.1334533691406,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976965754608045e-09,0.0010180614190176,-0.0199496075510978,0.0,0.0,0.0,-0.0087673403322696,60.0,10.536253929138184,-0.0,-7.066660856480669e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.55483119469136e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.000100617064163,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,7.43154450901784e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001006170568871,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0004772828251589,285.8228759765625,294.1499938964844,293.1187744140625,292.03466796875,294.1322326660156,293.1334533691406,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976965754608045e-09,0.0010180614190176,-0.0199496075510978,0.0,0.0,0.0,-0.0087673403322696,60.0,10.536253929138184,-0.0,-7.066660856480669e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.555172437103464e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,0.0001006206584861,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.431810081470758e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001006206512101,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0004772999091073,285.8220520019531,294.1499938964844,293.11932373046875,292.03497314453125,294.1231384277344,293.1314392089844,286.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981213911989471e-09,0.0010180996032431,-0.019960731267929,0.0,0.0,0.0,-0.0087694553658366,60.0,10.53212833404541,-0.0,-7.06716463128032e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.55611321842298e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,0.0001006305610644,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,7.432541315210983e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001006305537885,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004773468826897,285.8212890625,294.1499938964844,293.1201477050781,292.0351257324219,294.1142578125,293.1302490234375,286.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.52759838104248,-0.0,-7.068555163414203e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.558245801599696e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0001006530146696,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.434200233547017e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001006530073937,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.000477453431813,285.8198547363281,294.1499938964844,293.1224975585937,292.0351257324219,294.0967102050781,293.1285095214844,286.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.51834487915039,-0.0,-7.07170784153277e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.558245801599696e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0001006530146696,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.434200233547017e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001006530073937,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.000477453431813,285.8198547363281,294.1499938964844,293.1224975585937,292.0351257324219,294.0967102050781,293.1285095214844,286.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.51834487915039,-0.0,-7.07170784153277e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.56095100264065e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0001006815000437,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,7.436303712893277e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001006814927677,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000477588531794,285.818603515625,294.1499938964844,293.1257629394531,292.0346984863281,294.0797119140625,293.1285705566406,286.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.50853443145752,-0.0,-7.075708907677837e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.56095100264065e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0001006815000437,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,7.436303712893277e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.0001006814927677,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.000477588531794,285.818603515625,294.1499938964844,293.1257629394531,292.0346984863281,294.0797119140625,293.1285705566406,286.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.50853443145752,-0.0,-7.075708907677837e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.563802450429648e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0001007115279207,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.43852142477408e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,0.0001007115206448,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0004777309950441,285.8174133300781,294.1499938964844,293.1297302246094,292.0339050292969,294.0629272460937,293.1291809082031,286.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.498533248901367,-0.0,-7.079928110442779e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.563802450429648e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0001007115279207,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.43852142477408e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,0.0001007115206448,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0004777309950441,285.8174133300781,294.1499938964844,293.1297302246094,292.0339050292969,294.0629272460937,293.1291809082031,286.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.498533248901367,-0.0,-7.079928110442779e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.565471555106342e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,0.0001007291066343,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.439819455612451e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.0001007290993584,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0004778143775183,285.8169250488281,294.1499938964844,293.1320495605469,292.0333557128906,294.0545654296875,293.1302795410156,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.49300765991211,-0.0,-7.082397956992281e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.56701987888664e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,0.0001007454120554,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,7.441023626597598e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001007454047794,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0004778917354997,285.8164367675781,294.1499938964844,293.13427734375,292.03277587890625,294.0468444824219,293.1313171386719,286.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470662236213,0.0,0.0,0.0,-0.0088425772264599,60.0,10.487903594970703,-0.0,-7.084690167857843e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,9.568649693392216e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.0001007625687634,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,7.442291098413989e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001007625614874,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0004779731389135,285.81597900390625,294.1499938964844,293.1367492675781,292.0321044921875,294.0389099121094,293.13262939453125,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149028118964452e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.482489585876465,-0.0,-7.087103170988486e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,9.570301335770635e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,0.0001007799583021,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.443576032528654e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001007799510261,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004780556482728,285.8155517578125,294.1499938964844,293.1392822265625,292.0313720703125,294.0311279296875,293.1341552734375,286.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.476951599121094,-0.0,-7.089548859084972e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.573597344569862e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0001008146718959,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.446140079991892e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001008146646199,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0004782203177455,285.8148498535156,294.1499938964844,293.1445617675781,292.0297546386719,294.0160217285156,293.13775634765625,286.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.46553897857666,-0.0,-7.09443099822238e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.573597344569862e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0001008146718959,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.446140079991892e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001008146646199,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0004782203177455,285.8148498535156,294.1499938964844,293.1445617675781,292.0297546386719,294.0160217285156,293.13775634765625,286.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.46553897857666,-0.0,-7.09443099822238e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.576957381796092e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0001008500548778,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.448752876371145e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001008500476018,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0004783881595358,285.8141784667969,294.1499938964844,293.1499938964844,292.0279541015625,294.0009460449219,293.1416015625,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.454019546508787,-0.0,-7.09940977117185e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.576957381796092e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,0.0001008500548778,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.448752876371145e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001008500476018,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0004783881595358,285.8141784667969,294.1499938964844,293.1499938964844,292.0279541015625,294.0009460449219,293.1416015625,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.454019546508787,-0.0,-7.09940977117185e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.580161713529378e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0001008837934932,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.451244891854003e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001008837862173,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004785482306033,285.8135986328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9862365722656,293.14569091796875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.44211196899414,-0.0,-7.10415903881767e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.580161713529378e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0001008837934932,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.451244891854003e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001008837862173,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004785482306033,285.8135986328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9862365722656,293.14569091796875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.44211196899414,-0.0,-7.10415903881767e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.583216160535812e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.0001009159605018,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.453620492015034e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001009159532259,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0004787007928825,285.8130798339844,294.1499938964844,293.16070556640625,292.02398681640625,293.9717102050781,293.14990234375,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330434120296104e-09,0.0010210837936028,-0.0208752881735563,0.0,0.0,0.0,-0.0089425696060061,60.0,10.42992877960205,-0.0,-7.108687327672669e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.583216160535812e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.0001009159605018,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.453620492015034e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001009159532259,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0004787007928825,285.8130798339844,294.1499938964844,293.16070556640625,292.02398681640625,293.9717102050781,293.14990234375,286.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330434120296104e-09,0.0010210837936028,-0.0208752881735563,0.0,0.0,0.0,-0.0089425696060061,60.0,10.42992877960205,-0.0,-7.108687327672669e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,9.584576764609663e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,0.0001009302868624,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,7.454679143847898e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001009302795864,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0004787687794305,285.8128967285156,294.1499938964844,293.16326904296875,292.02294921875,293.964599609375,293.15203857421875,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.423611640930176,-0.0,-7.110705269042229e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.58590317168273e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.000100944249425,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.455710147041827e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001009442421491,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0004788350197486,285.81268310546875,294.1499938964844,293.16571044921875,292.0219421386719,293.9575500488281,293.1541748046875,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.417248725891112,-0.0,-7.112672051334813e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.588306420482696e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0001009695624816,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,7.457579340552911e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001009695552056,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0004789551021531,285.8123474121094,294.1499938964844,293.1702575683594,292.0199279785156,293.943603515625,293.1584167480469,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.404281616210938,-0.0,-7.116237554782856e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.588306420482696e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0001009695624816,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,7.457579340552911e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001009695552056,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0004789551021531,285.8123474121094,294.1499938964844,293.1702575683594,292.0199279785156,293.943603515625,293.1584167480469,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.404281616210938,-0.0,-7.116237554782856e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,9.590086119715124e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,0.0001009883053484,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.45896395528689e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001009882980724,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0004790440143551,285.8121337890625,294.1499938964844,293.1742553710937,292.0179748535156,293.9300231933594,293.1624450683594,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.390824317932127,-0.0,-7.118877221046206e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,9.590086119715124e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,0.0001009883053484,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,7.45896395528689e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0001009882980724,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0004790440143551,285.8121337890625,294.1499938964844,293.1742553710937,292.0179748535156,293.9300231933594,293.1624450683594,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993159562349,0.0,0.0,0.0,-0.0089849792420864,60.0,10.390824317932127,-0.0,-7.118877221046206e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,9.591498383088036e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0001010031701298,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,7.46006189729087e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001010031628538,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0004791145620401,285.8119812011719,294.1499938964844,293.177490234375,292.0161437988281,293.9166259765625,293.166259765625,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.377127647399902,-0.0,-7.120971901031228e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,9.591498383088036e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0001010031701298,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,7.46006189729087e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001010031628538,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0004791145620401,285.8119812011719,294.1499938964844,293.177490234375,292.0161437988281,293.9166259765625,293.166259765625,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.377127647399902,-0.0,-7.120971901031228e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,9.59179233177565e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0001010062696877,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,7.460290362359956e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001010062624118,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0004791292594745,285.8119812011719,294.1499938964844,293.17901611328125,292.01513671875,293.9088134765625,293.1681823730469,286.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089955003932118,60.0,10.368614196777344,-0.0,-7.121407463728249e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,9.591975685907528e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,0.0001010081978165,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,7.460432971129194e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001010081905405,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0004791383980773,285.8119812011719,294.1499938964844,293.17987060546875,292.0144958496094,293.9035949707031,293.1694641113281,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439484666666885e-09,0.001022016396746,-0.0211608652025461,0.0,0.0,0.0,-0.0089966310188174,60.0,10.362936973571776,-0.0,-7.121678180510571e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.592052083462475e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0001010089981718,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,7.46049263398163e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001010089981718,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0004791422397829,285.8119812011719,294.1499938964844,293.1806945800781,292.0137634277344,293.8971252441406,293.1709289550781,286.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.355755805969238,-0.0,-7.121791156805557e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.591886919224636e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,0.000101007259218,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,7.460363849531859e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.000101007251942,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0004791339742951,285.8120422363281,294.1499938964844,293.18121337890625,292.0130920410156,293.8907470703125,293.17218017578125,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.348466873168944,-0.0,-7.121544598476248e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.59107928792946e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.0001009987536235,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.459735934389755e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001009987463476,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.000479093636386,285.8121643066406,294.1499938964844,293.1814270019531,292.011962890625,293.8780517578125,293.17431640625,286.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.333704948425291,-0.0,-7.120343781252815e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
