time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.59107928792946e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.0001009987536235,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.459735934389755e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001009987463476,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.000479093636386,285.8121643066406,294.1499938964844,293.1814270019531,292.011962890625,293.8780517578125,293.17431640625,286.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.333704948425291,-0.0,-7.120343781252815e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.588961256667972e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0001009764455375,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,7.458087929990143e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001009764455375,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0004789878439623,285.8124389648437,294.1499938964844,293.1802978515625,292.0111694335937,293.8656616210937,293.1751708984375,286.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.31849479675293,-0.0,-7.117196787476132e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.588961256667972e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0001009764455375,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,7.458087929990143e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001009764455375,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0004789878439623,285.8124389648437,294.1499938964844,293.1802978515625,292.0111694335937,293.8656616210937,293.1751708984375,286.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.31849479675293,-0.0,-7.117196787476132e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.586377564119176e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0001009492480079,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,7.456079038092867e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000100949240732,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0004788588266819,285.812744140625,294.1499938964844,293.177734375,292.0107421875,293.85333251953125,293.17559814453125,286.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214213980361,-0.0209780558943748,0.0,0.0,0.0,-0.0089620342478156,60.0,10.303133964538574,-0.0,-7.113360567245763e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.586377564119176e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0001009492480079,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,7.456079038092867e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000100949240732,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0004788588266819,285.812744140625,294.1499938964844,293.177734375,292.0107421875,293.85333251953125,293.17559814453125,286.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214213980361,-0.0209780558943748,0.0,0.0,0.0,-0.0089620342478156,60.0,10.303133964538574,-0.0,-7.113360567245763e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.581798076396808e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,0.0001009010156849,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,7.452516729244962e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001009010084089,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0004786300414707,285.8132629394531,294.1499938964844,293.1735534667969,292.0107727050781,293.8412475585937,293.1737060546875,286.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285842090845,0.0,0.0,0.0,-0.0089337285608053,60.0,10.287240982055664,-0.0,-7.106564225978218e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.581798076396808e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,0.0001009010156849,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,7.452516729244962e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001009010084089,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0004786300414707,285.8132629394531,294.1499938964844,293.1735534667969,292.0107727050781,293.8412475585937,293.1737060546875,286.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285842090845,0.0,0.0,0.0,-0.0089337285608053,60.0,10.287240982055664,-0.0,-7.106564225978218e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.579693869454786e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.000100878860394,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,7.450879638781771e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000100878853118,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004785249475389,285.8134765625,294.1499938964844,293.1708374023437,292.0109558105469,293.835205078125,293.1729431152344,286.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.27933120727539,-0.0,-7.103442101197288e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.576928277965636e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0001008497347356,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,7.448728865711018e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001008497274597,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0004783868207596,285.8137512207031,294.1499938964844,293.16766357421875,292.0112609863281,293.8291931152344,293.171630859375,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.271255493164062,-0.0,-7.099340137983745e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.57072406890802e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001007843966362,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.443903450621292e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001007843893603,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.000478076894069,285.8143615722656,294.1499938964844,293.15985107421875,292.0122985839844,293.8172302246094,293.1682434082031,286.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.254964828491213,-0.0,-7.090142872812066e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.57072406890802e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001007843966362,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.443903450621292e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001007843893603,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.000478076894069,285.8143615722656,294.1499938964844,293.15985107421875,292.0122985839844,293.8172302246094,293.1682434082031,286.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.254964828491213,-0.0,-7.090142872812066e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.562692866893484e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001006998281809,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,7.437657041009516e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,0.0001006998209049,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004776757559739,285.8150634765625,294.1499938964844,293.1499938964844,292.0138854980469,293.8052978515625,293.1625671386719,286.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188960004597,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.23851490020752,-0.0,-7.078247676872709e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.562692866893484e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001006998281809,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,7.437657041009516e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,0.0001006998209049,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004776757559739,285.8150634765625,294.1499938964844,293.1499938964844,292.0138854980469,293.8052978515625,293.1625671386719,286.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188960004597,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.23851490020752,-0.0,-7.078247676872709e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.55403156694956e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,0.0001006086167762,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.430920231854543e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001006086167762,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0004772430984303,285.8158569335937,294.1499938964844,293.1386413574219,292.01715087890625,293.7933959960937,293.1560363769531,286.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.223224639892578,-0.0,-7.065429485919594e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,9.55403156694956e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,0.0001006086167762,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,7.430920231854543e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001006086167762,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0004772430984303,285.8158569335937,294.1499938964844,293.1386413574219,292.01715087890625,293.7933959960937,293.1560363769531,286.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.223224639892578,-0.0,-7.065429485919594e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.547574154566972e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001005406229523,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,7.425897638313472e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001005406156764,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0004769205697812,285.8164367675781,294.1499938964844,293.1304016113281,292.0208740234375,293.7852783203125,293.15069580078125,286.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886132635803733e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.21437168121338,-0.0,-7.05588121263645e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,9.544510976411402e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.0001005083613563,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,7.423515489790589e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001005083540803,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0004767675418406,285.81671142578125,294.1499938964844,293.1263732910156,292.0230407714844,293.781494140625,293.148193359375,286.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169598972424,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.210206031799316,-0.0,-7.051352923781451e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.539411985315382e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,0.0001004546647891,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.419549365295097e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001004546575131,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0004765128251165,285.81719970703125,294.1499938964844,293.11993408203125,292.02685546875,293.7755126953125,293.1437072753906,286.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.20526885986328,-0.0,-7.043819749696922e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.53420385485515e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0001003998186206,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.41549811209552e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001003998186206,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.000476252665976,285.81768798828125,294.1499938964844,293.1132507324219,292.0312194824219,293.7695617675781,293.13897705078125,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719526351479544e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.200891494750977,-0.0,-7.036130256210529e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.523427434032784e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0001002863355097,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.40711620892398e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001002863282337,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0004757143615279,285.8187255859375,294.1499938964844,293.0993347167969,292.0414733886719,293.75762939453125,293.1290588378906,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.193631172180176,-0.0,-7.02023115195516e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.523427434032784e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0001002863355097,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.40711620892398e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001002863282337,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0004757143615279,285.8187255859375,294.1499938964844,293.0993347167969,292.0414733886719,293.75762939453125,293.1290588378906,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147140128538,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.193631172180176,-0.0,-7.02023115195516e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.511943790130316e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001001654163701,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,7.39818497095257e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001001654090941,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004751407541334,285.8198547363281,294.1499938964844,293.0845947265625,292.05352783203125,293.7456359863281,293.1180419921875,286.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134897893294,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.189604759216309,-0.0,-7.00331028724577e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.511943790130316e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001001654163701,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,7.39818497095257e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001001654090941,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004751407541334,285.8198547363281,294.1499938964844,293.0845947265625,292.05352783203125,293.7456359863281,293.1180419921875,286.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134897893294,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.189604759216309,-0.0,-7.00331028724577e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.499963925918564e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0001000392512651,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.388866652036086e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001000392512651,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0004745423211716,285.821044921875,294.1499938964844,293.069091796875,292.0671691894531,293.7336120605469,293.1062316894531,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884518506071e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.187942504882812,-0.0,-6.98567816925788e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.499963925918564e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0001000392512651,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.388866652036086e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001000392512651,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0004745423211716,285.821044921875,294.1499938964844,293.069091796875,292.0671691894531,293.7336120605469,293.1062316894531,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884518506071e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.187942504882812,-0.0,-6.98567816925788e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,9.48747619986534e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.99077528831549e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.379153976216912e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,9.990774560719728e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0004739185387734,285.82232666015625,294.1499938964844,293.0528564453125,292.0820617675781,293.7215270996094,293.0936279296875,286.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.188461303710938,-0.0,-6.967323429307727e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,9.48747619986534e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.99077528831549e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.379153976216912e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,9.990774560719728e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0004739185387734,285.82232666015625,294.1499938964844,293.0528564453125,292.0820617675781,293.7215270996094,293.0936279296875,286.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.188461303710938,-0.0,-6.967323429307727e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,9.48103770497255e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.983995551010594e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,7.374146662186831e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.983994823414832e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0004735969705507,285.822998046875,294.1499938964844,293.0444641113281,292.0899353027344,293.7154541015625,293.08697509765625,286.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.189538955688477,-0.0,-6.957869658208439e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,9.474513353779912e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.97712486423552e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,7.3690724093467e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,9.97712486423552e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0004732710658572,285.8236999511719,294.1499938964844,293.0359191894531,292.0980224609375,293.7093505859375,293.0801696777344,286.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.9757715159823874e-09,0.0010094996541738,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.190979957580566,-0.0,-6.948296515929543e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.461216541239992e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.963123011402786e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.3587303631939e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.963122283807024e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0004726068582385,285.8251342773437,294.1499938964844,293.018310546875,292.1147766113281,293.6971130371094,293.06622314453125,286.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.194551467895508,-0.0,-6.928805618144906e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.461216541239992e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.963123011402786e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.3587303631939e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.963122283807024e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0004726068582385,285.8251342773437,294.1499938964844,293.018310546875,292.1147766113281,293.6971130371094,293.06622314453125,286.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.194551467895508,-0.0,-6.928805618144906e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.4475231890101e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.948702063411474e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,7.348079088842496e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.948702063411474e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0004719228309113,285.8266296386719,294.1499938964844,293.00006103515625,292.1320495605469,293.6847839355469,293.0516357421875,286.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471195057922e-09,0.0010066261747851,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.19912338256836,-0.0,-6.90876191811185e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.4475231890101e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.948702063411474e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,7.348079088842496e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.948702063411474e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0004719228309113,285.8266296386719,294.1499938964844,293.00006103515625,292.1320495605469,293.6847839355469,293.0516357421875,286.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471195057922e-09,0.0010066261747851,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.19912338256836,-0.0,-6.90876191811185e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.43352933973074e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.93396679405123e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.337195711443201e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,9.933966066455469e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0004712238442152,285.8282165527344,294.1499938964844,292.9812316894531,292.1496276855469,293.67236328125,293.0364685058594,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.204350471496582,-0.0,-6.888309656005731e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.43352933973074e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.93396679405123e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,7.337195711443201e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,9.933966066455469e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0004712238442152,285.8282165527344,294.1499938964844,292.9812316894531,292.1496276855469,293.67236328125,293.0364685058594,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.204350471496582,-0.0,-6.888309656005731e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,9.422712901141496e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,9.922576282406226e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,7.32878252165392e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.922575554810464e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0004706835316028,285.8294982910156,294.1499938964844,292.96649169921875,292.1630249023437,293.662841796875,293.0245666503906,286.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.208470344543455,-0.0,-6.872520685874407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.41927792155184e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.918958676280454e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,7.326110790017992e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.918957948684692e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0004705119354184,285.82989501953125,294.1499938964844,292.9617919921875,292.167236328125,293.65985107421875,293.02081298828125,286.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875393780359445e-09,0.0010036169551312,-0.0155245894566178,0.0,0.0,0.0,-0.00792982801795,60.0,10.209771156311035,-0.0,-6.867509938501827e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,9.412069630343468e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,9.911368397297338e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.320503937080503e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,9.911367669701576e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0004701518919318,285.83074951171875,294.1499938964844,292.9518737792969,292.17596435546875,293.6535339355469,293.01275634765625,286.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.001002846751362,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.212383270263672,-0.0,-6.857003143068141e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,9.404816955793648e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.903730096993968e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,7.314862887142226e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,9.903730096993968e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0004697895783465,285.8316345214844,294.1499938964844,292.9418334960937,292.18463134765625,293.6471862792969,293.00457763671875,286.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404918313026,60.0,10.214954376220703,-0.0,-6.846438083130124e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
