time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803620,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.390198829350992e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.8883370810654e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.88833635346964e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.000469059421448,285.8334350585937,294.1499938964844,292.9213562011719,292.2015686035156,293.6344299316406,292.9880676269531,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.014575476758182,0.0,0.0,0.0,-0.0077502131462097,60.0,10.219823837280272,-0.0,-6.82517082850609e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.390198829350992e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.8883370810654e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.88833635346964e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.000469059421448,285.8334350585937,294.1499938964844,292.9213562011719,292.2015686035156,293.6344299316406,292.9880676269531,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.014575476758182,0.0,0.0,0.0,-0.0077502131462097,60.0,10.219823837280272,-0.0,-6.82517082850609e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,9.375453373650088e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.872809459920973e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.292025111382827e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,9.872808732325213e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0004683228617068,285.8353271484375,294.1499938964844,292.900390625,292.2178039550781,293.6215209960937,292.9711303710937,286.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.223544120788574,-0.0,-6.8037515177366e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,9.375453373650088e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.872809459920973e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,7.292025111382827e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,9.872808732325213e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0004683228617068,285.8353271484375,294.1499938964844,292.900390625,292.2178039550781,293.6215209960937,292.9711303710937,286.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989531245082,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.223544120788574,-0.0,-6.8037515177366e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,9.36064461711794e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.857214899966492e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.280507270479575e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.857214899966492e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0004675831296481,285.8372802734375,294.1499938964844,292.8789978027344,292.2331237792969,293.6085205078125,292.9538879394531,286.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.225934028625488,-0.0,-6.78227394246278e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,9.36064461711794e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.857214899966492e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.280507270479575e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.857214899966492e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0004675831296481,285.8372802734375,294.1499938964844,292.8789978027344,292.2331237792969,293.6085205078125,292.9538879394531,286.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.225934028625488,-0.0,-6.78227394246278e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.34581330511719e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.841596329351888e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,7.268971239682287e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.841596329351888e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.00046684226254,285.8392944335937,294.1499938964844,292.857177734375,292.24725341796875,293.5953674316406,292.93634033203125,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.226574897766112,-0.0,-6.760797077731695e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.34581330511719e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.841596329351888e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,7.268971239682287e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.841596329351888e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.00046684226254,285.8392944335937,294.1499938964844,292.857177734375,292.24725341796875,293.5953674316406,292.93634033203125,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.226574897766112,-0.0,-6.760797077731695e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.338427480543032e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.833819058258086e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,7.263226871145889e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.833819058258086e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0004664733423851,285.84033203125,294.1499938964844,292.8460998535156,292.2538146972656,293.5887145996094,292.9274597167969,286.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.225859642028809,-0.0,-6.750114778242279e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,9.331046749139205e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.826046880334616e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,7.257486140588298e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.826046152738854e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004661046550609,285.84136962890625,294.1499938964844,292.8349609375,292.2599792480469,293.58203125,292.91851806640625,286.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.224607467651367,-0.0,-6.739448110693047e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.316293289884924e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.81051052804105e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.24601122783497e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.810509800445288e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.000465367687866,285.8435363769531,294.1499938964844,292.8124084472656,292.27105712890625,293.5685729980469,292.9005432128906,286.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.220754623413086,-0.0,-6.718151723816845e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.316293289884924e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.81051052804105e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.24601122783497e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.810509800445288e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.000465367687866,285.8435363769531,294.1499938964844,292.8124084472656,292.27105712890625,293.5685729980469,292.9005432128906,286.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.220754623413086,-0.0,-6.718151723816845e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.3016707978677e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.795112418942152e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,7.23463817848824e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.795111691346392e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0004646372690331,285.8457336425781,294.1499938964844,292.7895202636719,292.2802734375,293.5549621582031,292.88238525390625,286.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.213988304138184,-0.0,-6.697078447359672e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,9.3016707978677e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.795112418942152e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,7.23463817848824e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.795111691346392e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0004646372690331,285.8457336425781,294.1499938964844,292.7895202636719,292.2802734375,293.5549621582031,292.88238525390625,286.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.213988304138184,-0.0,-6.697078447359672e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.287215652875602e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.77989038801752e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.223394641187042e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.77988966042176e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0004639152029994,285.8480224609375,294.1499938964844,292.766357421875,292.287353515625,293.5412292480469,292.8641357421875,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.203892707824709,-0.0,-6.676278019313031e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.287215652875602e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.77989038801752e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.223394641187042e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.77988966042176e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0004639152029994,285.8480224609375,294.1499938964844,292.766357421875,292.287353515625,293.5412292480469,292.8641357421875,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.203892707824709,-0.0,-6.676278019313031e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,9.275249612983316e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.767289884621276e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,7.21408796380274e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.767289157025516e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0004633174976333,285.8500061035156,294.1499938964844,292.7467041015625,292.2915344238281,293.529541015625,292.8487243652344,286.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.192312240600586,-0.0,-6.659085016735844e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.27296350710094e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.764882270246744e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.212309719761834e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,9.764881542650984e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0004632033233065,285.8503723144531,294.1499938964844,292.742919921875,292.2921142578125,293.5273132324219,292.8457946777344,286.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880270808935,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.190106391906738,-0.0,-6.655802309296632e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,9.265969129046424e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.757516818353906e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.20687021384947e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.757516090758144e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0004628539318218,285.8515930175781,294.1499938964844,292.73114013671875,292.2935485839844,293.5202941894531,292.83660888671875,286.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.18120002746582,-0.0,-6.645765182611285e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,9.259049693355335e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.750229946803302e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,7.201488188002259e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.750229946803302e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004625082947313,285.8528137207031,294.1499938964844,292.7192687988281,292.2943115234375,293.51318359375,292.82745361328125,286.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.170989990234377,-0.0,-6.635842453306395e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.245399996871127e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.735856292536482e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,7.190871838247404e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.73585556494072e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0004618264501914,285.8553161621094,294.1499938964844,292.6954345703125,292.2937316894531,293.4989318847656,292.8092956542969,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.148031234741213,-0.0,-6.616290448846486e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.245399996871127e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.735856292536482e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,7.190871838247404e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.73585556494072e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0004618264501914,285.8553161621094,294.1499938964844,292.6954345703125,292.2937316894531,293.4989318847656,292.8092956542969,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.148031234741213,-0.0,-6.616290448846486e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.23201732803136e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.72176349023357e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.180462853284553e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.721762762637808e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004611579643096,285.8578186035156,294.1499938964844,292.6714172363281,292.2901611328125,293.48455810546875,292.7914428710937,286.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.122306823730469,-0.0,-6.597149138087843e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.23201732803136e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.72176349023357e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.180462853284553e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.721762762637808e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004611579643096,285.8578186035156,294.1499938964844,292.6714172363281,292.2901611328125,293.48455810546875,292.7914428710937,286.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.122306823730469,-0.0,-6.597149138087843e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,9.218902414431795e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.707952995086087e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.170261960709468e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.707952267490327e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004605028661899,285.86041259765625,294.1499938964844,292.64727783203125,292.2833251953125,293.4700622558594,292.773681640625,286.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.092118263244627,-0.0,-6.578417810487738e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,9.218902414431795e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.707952995086087e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.170261960709468e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,9.707952267490327e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0004605028661899,285.86041259765625,294.1499938964844,292.64727783203125,292.2833251953125,293.4700622558594,292.773681640625,286.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.092118263244627,-0.0,-6.578417810487738e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.206147660734132e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.694520849734543e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,7.160341192502528e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.694520849734543e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0004598657251335,285.863037109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4554138183594,292.7560119628906,286.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.055952072143556,-0.0,-6.560226495366805e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.206147660734132e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.694520849734543e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,7.160341192502528e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.694520849734543e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0004598657251335,285.863037109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4554138183594,292.7560119628906,286.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809079347178,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.055952072143556,-0.0,-6.560226495366805e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.199948544846848e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.6879928605631e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.15552014298737e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.6879928605631e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0004595560603775,285.8643798828125,294.1499938964844,292.6108703613281,292.2665100097656,293.4480285644531,292.7472229003906,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.034956932067873,-0.0,-6.551393738618573e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.193822916131468e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.681542724138126e-05,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,7.150755845941603e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.681541996542364e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0004592500918079,285.86572265625,294.1499938964844,292.59869384765625,292.2590637207031,293.44061279296875,292.73846435546875,286.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.01284885406494,-0.0,-6.542671826537116e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.18180594453588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.668888378655538e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,7.141409150790423e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.668887651059777e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0004586498253047,285.86846923828125,294.1499938964844,292.5743408203125,292.2411804199219,293.4257202148437,292.7210388183594,286.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.965550422668455,-0.0,-6.525579010485671e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.18180594453588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.668888378655538e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,7.141409150790423e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,9.668887651059777e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0004586498253047,285.86846923828125,294.1499938964844,292.5743408203125,292.2411804199219,293.4257202148437,292.7210388183594,286.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.965550422668455,-0.0,-6.525579010485671e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.170279372483492e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.656749898567796e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,7.132443715818226e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.656749898567796e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0004580740642268,285.87127685546875,294.1499938964844,292.54998779296875,292.2191772460937,293.4106140136719,292.70379638671875,286.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.910200119018556,-0.0,-6.50920455314008e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.170279372483492e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.656749898567796e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,7.132443715818226e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.656749898567796e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0004580740642268,285.87127685546875,294.1499938964844,292.54998779296875,292.2191772460937,293.4106140136719,292.70379638671875,286.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.910200119018556,-0.0,-6.50920455314008e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.15863929549232e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.644492820370942e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.123390969354659e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.64449209277518e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004574926279019,285.8741149902344,294.1499938964844,292.5240173339844,292.19342041015625,293.3953552246094,292.6866455078125,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.848631858825684,-0.0,-6.492689408332808e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.15863929549232e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.644492820370942e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.123390969354659e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.64449209277518e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004574926279019,285.8741149902344,294.1499938964844,292.5240173339844,292.19342041015625,293.3953552246094,292.6866455078125,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.848631858825684,-0.0,-6.492689408332808e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.147574019152672e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.632840374251828e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,7.114784239092842e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.632839646656066e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0004569398879539,285.8768310546875,294.1499938964844,292.4973449707031,292.1669921875,293.3809509277344,292.6704406738281,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552376374602,0.0,0.0,0.0,-0.0062515810132026,60.0,9.784748077392578,-0.0,-6.477009151240054e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.146611409960316e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.631826833356172e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.114035543054342e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.631826833356172e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0004568918375298,285.8770446777344,294.1499938964844,292.49493408203125,292.1645812988281,293.37969970703125,292.66900634765625,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902571447275704e-09,0.0009745647548697,-0.00662382831797,0.0,0.0,0.0,-0.0062456387095153,60.0,9.779192924499512,-0.0,-6.475646330272866e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,9.140522888628766e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.625415259506552e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.109300349839032e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.625414531910792e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0004565876733977,285.8785400390625,294.1499938964844,292.4792785644531,292.1490783691406,293.3717956542969,292.6598205566406,286.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395605454933e-09,0.0009739155066199,-0.0064250486902892,0.0,0.0,0.0,-0.0062080277130007,60.0,9.743059158325195,-0.0,-6.467027446888096e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
