time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.134402353083716e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.618969488656148e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.104539690772071e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.618969488656148e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0004562819376587,285.8800354003906,294.1499938964844,292.4629821777344,292.1329040527344,293.36383056640625,292.65057373046875,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135274071851e-09,0.0009732632315717,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.705886840820312,-0.0,-6.458368773110125e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.122076880885288e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.605990635463968e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,7.094952889019623e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.605990635463968e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0004556662752293,285.8830261230469,294.1499938964844,292.4284362792969,292.0986328125,293.3477478027344,292.63201904296875,286.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.628929138183594,-0.0,-6.440951239028436e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.122076880885288e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.605990635463968e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,7.094952889019623e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.605990635463968e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0004556662752293,285.8830261230469,294.1499938964844,292.4284362792969,292.0986328125,293.3477478027344,292.63201904296875,286.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.628929138183594,-0.0,-6.440951239028436e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,9.109681559493764e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.59293683990836e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,7.085311517585069e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.59293683990836e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0004550470912363,285.8861083984375,294.1499938964844,292.3915405273437,292.06207275390625,293.3312072753906,292.6134033203125,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.546602249145508,-0.0,-6.423456966331288e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,9.109681559493764e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.59293683990836e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,7.085311517585069e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.59293683990836e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0004550470912363,285.8861083984375,294.1499938964844,292.3915405273437,292.06207275390625,293.3312072753906,292.6134033203125,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.546602249145508,-0.0,-6.423456966331288e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.097353176912291e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.579955076333135e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.075723260641098e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.579954348737374e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0004544312541838,285.88922119140625,294.1499938964844,292.3525695800781,292.0234375,293.3142395019531,292.5951232910156,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.46005153656006,-0.0,-6.406082064813745e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.097353176912291e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.579955076333135e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.075723260641098e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.579954348737374e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0004544312541838,285.88922119140625,294.1499938964844,292.3525695800781,292.0234375,293.3142395019531,292.5951232910156,286.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.46005153656006,-0.0,-6.406082064813745e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.08520960365422e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.567166853230448e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,7.066278340062127e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.567166853230448e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0004538246721494,285.89239501953125,294.1499938964844,292.311767578125,291.9829406738281,293.2967834472656,292.5780639648437,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.370275497436523,-0.0,-6.388990669847773e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.08520960365422e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.567166853230448e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,7.066278340062127e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.567166853230448e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0004538246721494,285.89239501953125,294.1499938964844,292.311767578125,291.9829406738281,293.2967834472656,292.5780639648437,286.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.370275497436523,-0.0,-6.388990669847773e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.079203300643712e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,9.560842590872198e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.06160644767806e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.560841863276436e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004535246698651,285.8940124511719,294.1499938964844,292.2907409667969,291.9621276855469,293.2879638671875,292.5702209472656,286.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.00442312983796,0.0,0.0,0.0,-0.0058292904868721,60.0,9.3247709274292,-0.0,-6.380545869433264e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.073227556655183e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.554549615131692e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,7.05695929354988e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.554549615131692e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0004532261809799,285.8956298828125,294.1499938964844,292.2693786621094,291.94091796875,293.2790832519531,292.5619506835937,286.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.0057923840358853,60.0,9.278687477111816,-0.0,-6.372149385924787e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.06149361981079e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.542192856315523e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.047832332318649e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.542192128719762e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004526400298345,285.8988647460937,294.1499938964844,292.22564697265625,291.8975524902344,293.26104736328125,292.5457458496094,286.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.185111045837402,-0.0,-6.35567687368166e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.06149361981079e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.542192856315523e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.047832332318649e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.542192128719762e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004526400298345,285.8988647460937,294.1499938964844,292.22564697265625,291.8975524902344,293.26104736328125,292.5457458496094,286.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449335843324,0.0,0.0,0.0,-0.005719902459532,60.0,9.185111045837402,-0.0,-6.35567687368166e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.050282096723096e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.53038688749075e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.03911209711805e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.530386159894988e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004520799848251,285.90216064453125,294.1499938964844,292.18084716796875,291.8531494140625,293.2424621582031,292.53033447265625,286.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019293434,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.08891773223877,-0.0,-6.33995895782391e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.050282096723096e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.53038688749075e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.03911209711805e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.530386159894988e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004520799848251,285.90216064453125,294.1499938964844,292.18084716796875,291.8531494140625,293.2424621582031,292.53033447265625,286.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019293434,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.08891773223877,-0.0,-6.33995895782391e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.039605356520042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.519143350189552e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,7.030808046692982e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.519143350189552e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0004515466571319,285.905517578125,294.1499938964844,292.1352233886719,291.8078918457031,293.22344970703125,292.51666259765625,286.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.992392539978027,-0.0,-6.325007717578046e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.039605356520042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.519143350189552e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,7.030808046692982e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.519143350189552e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0004515466571319,285.905517578125,294.1499938964844,292.1352233886719,291.8078918457031,293.22344970703125,292.51666259765625,286.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.992392539978027,-0.0,-6.325007717578046e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,9.024285100167616e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.503010369371624e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,7.018892210908234e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.503010369371624e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0004507814010139,285.8789367675781,294.1499938964844,292.08905029296875,291.7621154785156,293.1942443847656,292.4994506835937,286.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081186113879,1.486023859520457e-09,0.0010811846004799,-0.0028255863580852,0.0,0.0,0.0,-0.0061457948759198,60.0,9.475253105163574,-0.0,-6.303586985723086e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,9.024285100167616e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.503010369371624e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,7.018892210908234e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.503010369371624e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0004507814010139,285.8789367675781,294.1499938964844,292.08905029296875,291.7621154785156,293.1942443847656,292.4994506835937,286.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081186113879,1.486023859520457e-09,0.0010811846004799,-0.0028255863580852,0.0,0.0,0.0,-0.0061457948759198,60.0,9.475253105163574,-0.0,-6.303586985723086e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.024202881846576e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.502924513071775e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,7.018828182481229e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.502923785476014e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0004507772973738,285.8807067871094,294.1499938964844,292.0657958984375,291.73907470703125,293.1845703125,292.49322509765625,286.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.365152546561887e-09,0.0009615229791961,-0.0026274775154888,0.0,0.0,0.0,-0.00548957567662,60.0,9.235603332519531,-0.0,-6.30347116725716e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.019498247653246e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.497969585936517e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.015169103397056e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.497969585936517e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0004505423130467,285.8824768066406,294.1499938964844,292.04254150390625,291.71600341796875,293.1747741699219,292.48760986328125,286.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610231500118,1.306536101530753e-09,0.0009610218694433,-0.0024738765787333,0.0,0.0,0.0,-0.0054605174809694,60.0,9.061662673950195,-0.0,-6.296900068036848e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.010679787024856e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.488684008829296e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,7.008310785749927e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.488683281233534e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0004501018265727,285.8876953125,294.1499938964844,291.9959716796875,291.6698303222656,293.1549987792969,292.4771423339844,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539099992252,1.1904850438781978e-09,0.000953908835072,-0.0021758917719125,0.0,0.0,0.0,-0.0053722197189927,60.0,8.780255317687988,-0.0,-6.284592757310747e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.010679787024856e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.488684008829296e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,7.008310785749927e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.488683281233534e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0004501018265727,285.8876953125,294.1499938964844,291.9959716796875,291.6698303222656,293.1549987792969,292.4771423339844,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539099992252,1.1904850438781978e-09,0.000953908835072,-0.0021758917719125,0.0,0.0,0.0,-0.0053722197189927,60.0,8.780255317687988,-0.0,-6.284592757310747e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,9.004816820379347e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.482508903602138e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.003750215517357e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.482508903602138e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.000449808925623,285.88922119140625,294.1499938964844,291.9496154785156,291.62384033203125,293.1353759765625,292.4678039550781,286.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008946756133809,1.0587265508732455e-09,0.000894674565643,-0.0018887324258685,0.0,0.0,0.0,-0.0050148181617259,60.0,8.460066795349121,-0.0,-6.27641583150762e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,9.004816820379347e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.482508903602138e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,7.003750215517357e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.482508903602138e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.000449808925623,285.88922119140625,294.1499938964844,291.9496154785156,291.62384033203125,293.1353759765625,292.4678039550781,286.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008946756133809,1.0587265508732455e-09,0.000894674565643,-0.0018887324258685,0.0,0.0,0.0,-0.0050148181617259,60.0,8.460066795349121,-0.0,-6.27641583150762e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,9.003135346574709e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.480738663114607e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.002442725934088e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,9.480738663114607e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0004497249610722,285.9610900878906,294.1499938964844,291.9036865234375,291.57830810546875,293.1226806640625,292.4590148925781,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007509693386964,8.94017415653536e-10,0.0007509684655815,-0.0015994167188182,0.0,0.0,0.0,-0.0042178984731435,60.0,6.659138202667236,-0.0,-6.274071751022349e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,9.003135346574709e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.480738663114607e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.002442725934088e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,9.480738663114607e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0004497249610722,285.9610900878906,294.1499938964844,291.9036865234375,291.57830810546875,293.1226806640625,292.4590148925781,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007509693386964,8.94017415653536e-10,0.0007509684655815,-0.0015994167188182,0.0,0.0,0.0,-0.0042178984731435,60.0,6.659138202667236,-0.0,-6.274071751022349e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,3.345287041156553e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,3.522749830153771e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.6018913558800705e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,3.522749830153771e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001671039062784,286.0092468261719,294.1499938964844,291.85845947265625,291.5334777832031,293.1011962890625,292.4441223144531,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006883955793455,7.783022559770814e-10,0.0006883948226459,-0.0013577740173786,0.0,0.0,0.0,-0.0038268298376351,60.0,6.32729959487915,-0.0,-8.662208728082987e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,3.345287041156553e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,3.522749830153771e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.6018913558800705e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,3.522749830153771e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001671039062784,286.0092468261719,294.1499938964844,291.85845947265625,291.5334777832031,293.1011962890625,292.4441223144531,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006883955793455,7.783022559770814e-10,0.0006883948226459,-0.0013577740173786,0.0,0.0,0.0,-0.0038268298376351,60.0,6.32729959487915,-0.0,-8.662208728082987e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.537041655159556e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,2.671628135431092e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,1.9732557120732963e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,2.671627953532152e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001267304032808,286.0195007324219,294.1499938964844,291.8362121582031,291.5113830566406,293.0987243652344,292.4375915527344,286.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006532160914503,7.21609494380715e-10,0.0006532153929583,-0.0012439076090231,0.0,0.0,0.0,-0.003620886709541,60.0,5.949813365936279,-0.0,-4.982152468357981e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,4.496224573813379e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,4.734742469736375e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,3.4970653359778225e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,4.734742469736375e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0002245955693069,286.0531005859375,294.1499938964844,291.814208984375,291.4895935058594,293.0815124511719,292.4238586425781,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000468623911729,5.887345055910487e-10,0.0004686233296524,-0.001079169451259,0.0,0.0,0.0,-0.0026412275619804,60.0,5.24948263168335,-0.0,-1.5647961149056755e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,3.602855940698646e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,3.793982250499539e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,2.802222661557608e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,3.793982250499539e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001799699966795,286.0576477050781,294.1499938964844,291.7711486816406,291.4468994140625,293.0710144042969,292.4200744628906,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838881384581,4.801468111992331e-10,0.0003838876727968,-0.000878426420968,0.0,0.0,0.0,-0.0021623349748551,60.0,4.5035600662231445,-0.0,-1.0047443765870412e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,3.602855940698646e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,3.793982250499539e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,2.802222661557608e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,3.793982250499539e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001799699966795,286.0576477050781,294.1499938964844,291.7711486816406,291.4468994140625,293.0710144042969,292.4200744628906,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838881384581,4.801468111992331e-10,0.0003838876727968,-0.000878426420968,0.0,0.0,0.0,-0.0021623349748551,60.0,4.5035600662231445,-0.0,-1.0047443765870412e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,3.1173371098702773e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,3.2827072573127225e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,2.4245968234026805e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,3.2827072573127225e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001557173382025,286.066162109375,294.1499938964844,291.72955322265625,291.4056701660156,293.0639953613281,292.420166015625,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000289365183562,3.72583880414723e-10,0.0002893648052122,-0.0006901645683683,0.0,0.0,0.0,-0.0016364511102437,60.0,3.7510015964508057,-0.0,-7.521930633913598e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,3.1173371098702773e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,3.2827072573127225e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,2.4245968234026805e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,3.2827072573127225e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001557173382025,286.066162109375,294.1499938964844,291.72955322265625,291.4056701660156,293.0639953613281,292.420166015625,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000289365183562,3.72583880414723e-10,0.0002893648052122,-0.0006901645683683,0.0,0.0,0.0,-0.0016364511102437,60.0,3.7510015964508057,-0.0,-7.521930633913598e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,2.1858701074961573e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,2.30182740779128e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,1.700122084002942e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,2.301827225892339e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001091886661015,286.06768798828125,294.1499938964844,291.689697265625,291.3661193847656,293.0578308105469,292.4219970703125,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329120034119,2.9131252965441945e-10,0.0002329117123736,-0.0005329538835212,0.0,0.0,0.0,-0.0013119262875989,60.0,3.16523814201355,-0.0,-3.6983709428284316e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,2.1858701074961573e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,2.30182740779128e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,1.700122084002942e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,2.301827225892339e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001091886661015,286.06768798828125,294.1499938964844,291.689697265625,291.3661193847656,293.0578308105469,292.4219970703125,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329120034119,2.9131252965441945e-10,0.0002329117123736,-0.0005329538835212,0.0,0.0,0.0,-0.0013119262875989,60.0,3.16523814201355,-0.0,-3.6983709428284316e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,1.744158180372324e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,1.836683259170968e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,1.3565681911131833e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,1.836683259170968e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,8.712425187695771e-05,286.07257080078125,294.1499938964844,291.6517944335937,291.3285522460937,293.0546569824219,292.4241943359375,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661605638219,2.1272836270291864e-10,0.000166160360095,-0.0003931062528863,0.0,0.0,0.0,-0.0009389424230903,60.0,2.580103874206543,-0.0,-2.354688666272864e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,1.744158180372324e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,1.836683259170968e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,1.3565681911131833e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,1.836683259170968e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,8.712425187695771e-05,286.07257080078125,294.1499938964844,291.6517944335937,291.3285522460937,293.0546569824219,292.4241943359375,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661605638219,2.1272836270291864e-10,0.000166160360095,-0.0003931062528863,0.0,0.0,0.0,-0.0009389424230903,60.0,2.580103874206543,-0.0,-2.354688666272864e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
