time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,1.3772581951343454e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,1.4503198144666383e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,1.071201404556632e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,1.4503197235171685e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,6.879685679450631e-05,286.0867614746094,294.1499938964844,291.6336669921875,291.3105773925781,293.0530090332031,292.4248352050781,286.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467475376557,1.8354412434362644e-10,0.0001467473484808,-0.0003357933019287,0.0,0.0,0.0,-0.0008265869691967,60.0,2.3898162841796875,-0.0,-1.468224652967364e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,1.160369265562622e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,1.2219252312206663e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.025099643622523e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,1.221925140271196e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,5.7962810387834907e-05,286.08770751953125,294.1499938964844,291.6161193847656,291.2931823730469,293.0522155761719,292.4255065917969,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236400566995,1.5464197977710367e-10,0.0001236399111803,-0.0002829164732247,0.0,0.0,0.0,-0.0006964287604205,60.0,2.16330885887146,-0.0,-1.042207542489848e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,7.940090654301457e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,8.361300388060044e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,6.175629096105695e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.361300388060044e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,3.9662369090365246e-05,286.0886535644531,294.1499938964844,291.5829162597656,291.26025390625,293.05126953125,292.42645263671875,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.460232493234798e-05,1.0581608506088358e-10,8.460222306894138e-05,-0.0001935900800162,0.0,0.0,0.0,-0.0004765406192746,60.0,1.7637163400650024,-0.0,-4.87991924646991e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,7.940090654301457e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,8.361300388060044e-06,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,6.175629096105695e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.361300388060044e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,3.9662369090365246e-05,286.0886535644531,294.1499938964844,291.5829162597656,291.26025390625,293.05126953125,292.42645263671875,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.460232493234798e-05,1.0581608506088358e-10,8.460222306894138e-05,-0.0001935900800162,0.0,0.0,0.0,-0.0004765406192746,60.0,1.7637163400650024,-0.0,-4.87991924646991e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,5.142541795066791e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,5.415346095105633e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,3.999756700068247e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,5.415346095105633e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,2.5688044843263924e-05,286.08917236328125,294.1499938964844,291.5524597167969,291.23004150390625,293.0508728027344,292.4268493652344,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.479436003952287e-05,6.853380363214255e-11,5.479429091792554e-05,-0.000125382313854,0.0,0.0,0.0,-0.0003086408250965,60.0,1.4499752521514893,-0.0,-2.0469979877812958e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,5.142541795066791e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,5.415346095105633e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,3.999756700068247e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,5.415346095105633e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,2.5688044843263924e-05,286.08917236328125,294.1499938964844,291.5524597167969,291.23004150390625,293.0508728027344,292.4268493652344,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.479436003952287e-05,6.853380363214255e-11,5.479429091792554e-05,-0.000125382313854,0.0,0.0,0.0,-0.0003086408250965,60.0,1.4499752521514893,-0.0,-2.0469979877812958e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,3.10766085931391e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,3.27251791532035e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,2.41707084569498e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,3.2725176879466744e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,1.552339927002322e-05,286.0893249511719,294.1499938964844,291.52496337890625,291.2027893066406,293.0507507324219,292.427001953125,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.311261025373824e-05,4.141544746039117e-11,3.311257023597136e-05,-7.57693123887293e-05,0.0,0.0,0.0,-0.0001865137892309,60.0,1.2032113075256348,-0.0,-7.475306484927556e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,3.10766085931391e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,3.27251791532035e-06,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,2.41707084569498e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,3.2725176879466744e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,1.552339927002322e-05,286.0893249511719,294.1499938964844,291.52496337890625,291.2027893066406,293.0507507324219,292.427001953125,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.311261025373824e-05,4.141544746039117e-11,3.311257023597136e-05,-7.57693123887293e-05,0.0,0.0,0.0,-0.0001865137892309,60.0,1.2032113075256348,-0.0,-7.475306484927556e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.677694967838761e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.7666942540017772e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.304874558627489e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.7666942540017772e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,8.380428880627733e-06,286.0893859863281,294.1499938964844,291.500732421875,291.17877197265625,293.0506896972656,292.4270324707031,286.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7876247511594556e-05,2.235859067334367e-11,1.787622386473231e-05,-4.090489528607577e-05,0.0,0.0,0.0,-0.0001006917154882,60.0,1.0108953714370728,-0.0,-2.1786515300159515e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.677694967838761e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.7666942540017772e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.304874558627489e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.7666942540017772e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,8.380428880627733e-06,286.0893859863281,294.1499938964844,291.500732421875,291.17877197265625,293.0506896972656,292.4270324707031,286.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7876247511594556e-05,2.235859067334367e-11,1.787622386473231e-05,-4.090489528607577e-05,0.0,0.0,0.0,-0.0001006917154882,60.0,1.0108953714370728,-0.0,-2.1786515300159515e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,9.833980811890797e-07,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.0355659014749108e-06,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,7.648655468983634e-07,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.0355659014749108e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,4.912273652735166e-06,286.0893859863281,294.1499938964844,291.4898986816406,291.16802978515625,293.0506896972656,292.4270324707031,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0478463991603348e-05,1.3105849738792584e-11,1.0478451258677524e-05,-2.397701609879732e-05,0.0,0.0,0.0,-5.90221316087991e-05,60.0,0.916218638420105,-0.0,-7.485493128123188e-12,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,7.006126452324679e-07,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.377790893769998e-07,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,5.449211926134012e-07,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.377790893769998e-07,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,3.499702870612964e-06,286.0893859863281,294.1499938964844,291.47998046875,291.158203125,293.0506896972656,292.4270324707031,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.466393981303554e-06,9.33819861714813e-12,7.466384886356536e-06,-1.7084012142731808e-05,0.0,0.0,0.0,-4.205583536531776e-05,60.0,0.8551982045173645,-0.0,-3.7994230157878395e-12,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,2.2871536486945845e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,2.408483794624772e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.77889816654897e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,2.408483794624772e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,1.1424798458392615e-06,286.0893859863281,294.1499938964844,291.4629821777344,291.141357421875,293.0506896972656,292.42706298828125,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4371231575059937e-06,3.048173475780902e-12,2.437120201648213e-06,-5.576619969360763e-06,0.0,0.0,0.0,-1.3727592886425556e-05,60.0,0.7433768510818481,-0.0,-4.049043272977976e-13,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,2.2871536486945845e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,2.408483794624772e-07,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.77889816654897e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,2.408483794624772e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,1.1424798458392615e-06,286.0893859863281,294.1499938964844,291.4629821777344,291.141357421875,293.0506896972656,292.42706298828125,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4371231575059937e-06,3.048173475780902e-12,2.437120201648213e-06,-5.576619969360763e-06,0.0,0.0,0.0,-1.3727592886425556e-05,60.0,0.7433768510818481,-0.0,-4.049043272977976e-13,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.9573295872987728e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,2.06116315126792e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.5223683647036523e-08,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,2.06116315126792e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.77726060114037e-08,286.0893859863281,294.1499938964844,291.45001220703125,291.1284484863281,293.0506896972656,292.42706298828125,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.086295296521712e-07,2.609116265053779e-13,2.086292596459316e-07,-4.773438604388502e-07,0.0,0.0,0.0,-1.1751399142667651e-06,60.0,0.6601299047470093,-0.0,-2.965443925370703e-15,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.9573295872987728e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,2.06116315126792e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.5223683647036523e-08,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,2.06116315126792e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,9.77726060114037e-08,286.0893859863281,294.1499938964844,291.45001220703125,291.1284484863281,293.0506896972656,292.42706298828125,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.086295296521712e-07,2.609116265053779e-13,2.086292596459316e-07,-4.773438604388502e-07,0.0,0.0,0.0,-1.1751399142667651e-06,60.0,0.6601299047470093,-0.0,-2.965443925370703e-15,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.498769663932364e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.57827717561787e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.165710306061385e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.578277064595568e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,7.486659292510467e-09,286.0893859863281,294.1499938964844,291.4414367675781,291.1199645996094,293.0506896972656,292.42706298828125,286.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6235643940376576e-08,2.0234964894535846e-14,1.6235622624094503e-08,-3.697634198829292e-08,0.0,0.0,0.0,-9.14005795493722e-08,60.0,0.597714900970459,-0.0,-1.7387273610138088e-17,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.498769663932364e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.57827717561787e-09,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,1.165710306061385e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.578277064595568e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,7.486659292510467e-09,286.0893859863281,294.1499938964844,291.4414367675781,291.1199645996094,293.0506896972656,292.42706298828125,286.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6235643940376576e-08,2.0234964894535846e-14,1.6235622624094503e-08,-3.697634198829292e-08,0.0,0.0,0.0,-9.14005795493722e-08,60.0,0.597714900970459,-0.0,-1.7387273610138088e-17,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,4.33154151435744e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,4.561323263541083e-10,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,3.3689784295631853e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,4.561323263541083e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,2.163693224588314e-09,286.0893859863281,294.1499938964844,291.4374084472656,291.115966796875,293.0506896972656,292.42706298828125,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.691958377378569e-09,5.811997882748318e-15,4.691952604218841e-09,-1.0686298068662836e-08,0.0,0.0,0.0,-2.641172613948585e-08,60.0,0.5521453022956848,-0.0,-1.4522677665695498e-18,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,4.33154151435744e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,4.561323263541083e-10,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,3.3689784295631853e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,4.561323263541083e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,2.163693224588314e-09,286.0893859863281,294.1499938964844,291.4374084472656,291.115966796875,293.0506896972656,292.42706298828125,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.691958377378569e-09,5.811997882748318e-15,4.691952604218841e-09,-1.0686298068662836e-08,0.0,0.0,0.0,-2.641172613948585e-08,60.0,0.5521453022956848,-0.0,-1.4522677665695498e-18,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,4.687172872053225e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,4.935820641094324e-10,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,3.6455807816970776e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,4.935820641094324e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,2.3413384564463513e-09,286.0893859863281,294.1499938964844,291.4369812011719,291.11553955078125,293.0506896972656,292.42706298828125,286.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.047913198552578e-09,6.295742210573512e-15,5.04790698130364e-09,-1.1517551357087541e-08,0.0,0.0,0.0,-2.8434442356228832e-08,60.0,0.5317527651786804,-0.0,-1.7005277260562891e-18,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.2074587552035613e-08,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,1.2715126729290205e-08,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,9.391350808130028e-09,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,1.2715126729290205e-08,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,6.03150240863215e-08,286.0893859863281,294.1499938964844,291.4375915527344,291.1161499023437,293.0506896972656,292.42706298828125,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2869125498582434e-07,1.609463024009397e-13,1.286910986664225e-07,-2.944533719073661e-07,0.0,0.0,0.0,-7.24874553270638e-07,60.0,0.5129508376121521,-0.0,-1.1285124776596266e-15,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,7.862860940122118e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,8.279973684466314e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,6.115561035358041e-08,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,8.279973684466314e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,3.9276591223824653e-07,286.0893859863281,294.1499938964844,291.4417724609375,291.12030029296875,293.0506896972656,292.42706298828125,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.380571330235398e-07,1.0481284893823497e-12,8.380561098420003e-07,-1.9174999579263385e-06,0.0,0.0,0.0,-4.720495780929923e-06,60.0,0.4787355363368988,-0.0,-4.7854512101033406e-14,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,7.862860940122118e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,8.279973684466314e-08,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,6.115561035358041e-08,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,8.279973684466314e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,3.9276591223824653e-07,286.0893859863281,294.1499938964844,291.4417724609375,291.12030029296875,293.0506896972656,292.42706298828125,286.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.380571330235398e-07,1.0481284893823497e-12,8.380561098420003e-07,-1.9174999579263385e-06,0.0,0.0,0.0,-4.720495780929923e-06,60.0,0.4787355363368988,-0.0,-4.7854512101033406e-14,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,5.944151553194388e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,6.259480187509325e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,4.623231291134289e-07,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,6.259479619075137e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,2.969224851767649e-06,286.08941650390625,294.1499938964844,291.4496154785156,291.1280822753906,293.0506591796875,292.4270935058594,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3333313846669625e-06,7.921461230020466e-12,6.3333236539619975e-06,-1.449229421268683e-05,0.0,0.0,0.0,-3.5673860111273825e-05,60.0,0.469831645488739,-0.0,-2.73490019693512e-12,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,5.944151553194388e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,6.259480187509325e-07,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,4.623231291134289e-07,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,6.259479619075137e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,2.969224851767649e-06,286.08941650390625,294.1499938964844,291.4496154785156,291.1280822753906,293.0506591796875,292.4270935058594,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3333313846669625e-06,7.921461230020466e-12,6.3333236539619975e-06,-1.449229421268683e-05,0.0,0.0,0.0,-3.5673860111273825e-05,60.0,0.469831645488739,-0.0,-2.73490019693512e-12,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,2.267699528601952e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,2.3879977106844308e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,1.7637672726777964e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,2.3879977106844308e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,1.1327620995871255e-05,286.0898132324219,294.1499938964844,291.4609069824219,291.1392822265625,293.0503234863281,292.4273986816406,286.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4161838155123405e-05,3.0220523999924254e-11,2.416180905129295e-05,-5.52884375792928e-05,0.0,0.0,0.0,-0.0001360968017252,60.0,0.5328288078308105,-0.0,-3.9804555485023485e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,2.267699528601952e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,2.3879977106844308e-06,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,1.7637672726777964e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,2.3879977106844308e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,1.1327620995871255e-05,286.0898132324219,294.1499938964844,291.4609069824219,291.1392822265625,293.0503234863281,292.4273986816406,286.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4161838155123405e-05,3.0220523999924254e-11,2.416180905129295e-05,-5.52884375792928e-05,0.0,0.0,0.0,-0.0001360968017252,60.0,0.5328288078308105,-0.0,-3.9804555485023485e-11,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,4.975667707185494e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,5.2396194405446295e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,3.869965894409688e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,5.2396194405446295e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,2.4854474759195e-05,286.0909423828125,294.1499938964844,291.475341796875,291.1535949707031,293.0493469238281,292.42822265625,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301497003529221e-05,6.630856974609856e-11,5.301490455167368e-05,-0.0001213115319842,0.0,0.0,0.0,-0.0002986182807944,60.0,0.6743789911270142,-0.0,-1.9163043374348376e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,4.975667707185494e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,5.2396194405446295e-06,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,3.869965894409688e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,5.2396194405446295e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,2.4854474759195e-05,286.0909423828125,294.1499938964844,291.475341796875,291.1535949707031,293.0493469238281,292.42822265625,286.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.301497003529221e-05,6.630856974609856e-11,5.301490455167368e-05,-0.0001213115319842,0.0,0.0,0.0,-0.0002986182807944,60.0,0.6743789911270142,-0.0,-1.9163043374348376e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,6.434715942305047e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,6.776068403269164e-06,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,5.004781542083947e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,6.776068403269164e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,3.2142717827809975e-05,286.091796875,294.1499938964844,291.4836730957031,291.1618347167969,293.048583984375,292.42877197265625,286.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.856101390440017e-05,8.575282151035424e-11,6.856093386886641e-05,-0.000156884707394,0.0,0.0,0.0,-0.0003861847217194,60.0,0.7593784332275391,-0.0,-3.2049446430093553e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,8.594542123319115e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.05046999832848e-06,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,6.684647360089002e-06,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.05046999832848e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,4.293148958822712e-05,286.0926513671875,294.1499938964844,291.49267578125,291.1707763671875,293.0477905273437,292.4293212890625,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.157313616015016e-05,1.1453538811823094e-10,9.157301974482834e-05,-0.0002095425297738,0.0,0.0,0.0,-0.0005158055573701,60.0,0.8559591174125671,-0.0,-5.717514239833577e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,1.515877647761954e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,1.5962927136570215e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.179016544483602e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,1.5962927136570215e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,7.572117465315387e-05,286.0959777832031,294.1499938964844,291.5126037597656,291.1905212402344,293.0445861816406,292.43096923828125,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615139190107,2.0201401662589547e-10,0.0001615137152839,-0.0003695846535265,0.0,0.0,0.0,-0.0009097623405978,60.0,1.197381854057312,-0.0,-1.7786481176784719e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,1.515877647761954e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,1.5962927136570215e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.179016544483602e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,1.5962927136570215e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,7.572117465315387e-05,286.0959777832031,294.1499938964844,291.5126037597656,291.1905212402344,293.0445861816406,292.43096923828125,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615139190107,2.0201401662589547e-10,0.0001615137152839,-0.0003695846535265,0.0,0.0,0.0,-0.0009097623405978,60.0,1.197381854057312,-0.0,-1.7786481176784719e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,2.4052849767031148e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,2.5328818082925864e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.870778032753151e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.532881626393646e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001201488848892,286.1014099121094,294.1499938964844,291.53485107421875,291.21258544921875,293.0385437011719,292.4320678710937,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002562789595685,3.2054159326833087e-10,0.0002562786394264,-0.0005864307750016,0.0,0.0,0.0,-0.0014435475459322,60.0,1.7069803476333618,-0.0,-4.47811077108895e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,2.4052849767031148e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,2.5328818082925864e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,1.870778032753151e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.532881626393646e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001201488848892,286.1014099121094,294.1499938964844,291.53485107421875,291.21258544921875,293.0385437011719,292.4320678710937,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002562789595685,3.2054159326833087e-10,0.0002562786394264,-0.0005864307750016,0.0,0.0,0.0,-0.0014435475459322,60.0,1.7069803476333618,-0.0,-4.47811077108895e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,3.445393667789176e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,3.628166450653225e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,2.6797519240062684e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,3.628166450653225e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001721044245641,286.10791015625,294.1499938964844,291.5591735839844,291.2366943359375,293.0279235839844,292.429931640625,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003944556810893,4.865509106721785e-10,0.0003944551863241,-0.0008846953860484,0.0,0.0,0.0,-0.0022176804486662,60.0,2.492224931716919,-0.0,-9.188389604730672e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,3.445393667789176e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,3.628166450653225e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,2.6797519240062684e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,3.628166450653225e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001721044245641,286.10791015625,294.1499938964844,291.5591735839844,291.2366943359375,293.0279235839844,292.429931640625,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003944556810893,4.865509106721785e-10,0.0003944551863241,-0.0008846953860484,0.0,0.0,0.0,-0.0022176804486662,60.0,2.492224931716919,-0.0,-9.188389604730672e-09,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
