time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,1.1161580914631486e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,1.1753685612347908e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,8.681233339302707e-06,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,1.1753685612347908e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,5.575436807703227e-05,286.1649475097656,294.1499938964844,291.58526611328125,291.2625732421875,292.9830017089844,292.3724975585937,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830003742128,8.13879963423858e-10,0.0007829995593056,-0.0013567035784944,0.0,0.0,0.0,-0.0043089697137475,60.0,3.3357577323913574,-0.0,-9.643020826288762e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,1.1161580914631486e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,1.1753685612347908e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,8.681233339302707e-06,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,1.1753685612347908e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,5.575436807703227e-05,286.1649475097656,294.1499938964844,291.58526611328125,291.2625732421875,292.9830017089844,292.3724975585937,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830003742128,8.13879963423858e-10,0.0007829995593056,-0.0013567035784944,0.0,0.0,0.0,-0.0043089697137475,60.0,3.3357577323913574,-0.0,-9.643020826288762e-10,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.003665036289021e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.481296001467854e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,7.00285381753929e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,9.481296001467854e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.000449751416454,286.3179016113281,294.1499938964844,291.5989074707031,291.276123046875,292.9042358398437,292.314453125,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006633814191445,8.12805767136382e-10,0.0006633806042373,-0.0014734982978552,0.0,0.0,0.0,-0.003740866901353,60.0,4.551362991333008,-0.0,-6.274806452211125e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.004688763525337e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.482374298386276e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,7.003649807302281e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.482373570790514e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004498025518842,286.33123779296875,294.1499938964844,291.6128845214844,291.2899780273437,292.88677978515625,292.3038024902344,286.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008074499783106,9.69744284873286e-10,0.0008074489887803,-0.0017420228105038,0.0,0.0,0.0,-0.0045360862277448,60.0,4.860952854156494,-0.0,-6.27623322202453e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.012770897243172e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.490884986007586e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.009936234680936e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.490884986007586e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0004502062802202,286.3578796386719,294.1499938964844,291.6417541503906,291.318603515625,292.86639404296875,292.2880554199219,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726831922307,1.235066049432021e-09,0.0009726819698698,-0.0022743220906704,0.0,0.0,0.0,-0.0054867691360414,60.0,6.089242935180664,-0.0,-6.287504561441892e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.012770897243172e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.490884986007586e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,7.009936234680936e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.490884986007586e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0004502062802202,286.3578796386719,294.1499938964844,291.6417541503906,291.318603515625,292.86639404296875,292.2880554199219,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726831922307,1.235066049432021e-09,0.0009726819698698,-0.0022743220906704,0.0,0.0,0.0,-0.0054867691360414,60.0,6.089242935180664,-0.0,-6.287504561441892e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.030455839820206e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,9.50950852711685e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,7.02369143255055e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.509507799521089e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0004510896978899,286.3598937988281,294.1499938964844,291.6716003417969,291.3481750488281,292.84912109375,292.2662353515625,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621884673833,1.4429915040636843e-09,0.0009621870703995,-0.0028314513619989,0.0,0.0,0.0,-0.0055281557142734,60.0,6.757584095001221,-0.0,-6.312203026936913e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.030455839820206e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,9.50950852711685e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,7.02369143255055e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.509507799521089e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0004510896978899,286.3598937988281,294.1499938964844,291.6716003417969,291.3481750488281,292.84912109375,292.2662353515625,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621884673833,1.4429915040636843e-09,0.0009621870703995,-0.0028314513619989,0.0,0.0,0.0,-0.0055281557142734,60.0,6.757584095001221,-0.0,-6.312203026936913e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.0499670477584e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,9.53005437622778e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.03886616975069e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.53005364863202e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0004520642978604,286.3619079589844,294.1499938964844,291.7021179199219,291.3784484863281,292.8295593261719,292.2427062988281,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686060513428344e-09,0.0009642661898396,-0.0034683954436331,0.0,0.0,0.0,-0.0056486590765416,60.0,7.091770648956299,-0.0,-6.339507763186705e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.0499670477584e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,9.53005437622778e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.03886616975069e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.53005364863202e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0004520642978604,286.3619079589844,294.1499938964844,291.7021179199219,291.3784484863281,292.8295593261719,292.2427062988281,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686060513428344e-09,0.0009642661898396,-0.0034683954436331,0.0,0.0,0.0,-0.0056486590765416,60.0,7.091770648956299,-0.0,-6.339507763186705e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.071589738596232e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,9.552823757985608e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,7.055683818180114e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.552823757985608e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0004531443992163,286.36395263671875,294.1499938964844,291.7330627441406,291.4091491699219,292.8109436035156,292.2151794433594,286.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665717370808,1.955439143941362e-09,0.0009665697580203,-0.004174277652055,0.0,0.0,0.0,-0.005782201886177,60.0,7.273128986358643,-0.0,-6.369836569319888e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.071589738596232e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,9.552823757985608e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,7.055683818180114e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.552823757985608e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0004531443992163,286.36395263671875,294.1499938964844,291.7330627441406,291.4091491699219,292.8109436035156,292.2151794433594,286.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665717370808,1.955439143941362e-09,0.0009665697580203,-0.004174277652055,0.0,0.0,0.0,-0.005782201886177,60.0,7.273128986358643,-0.0,-6.369836569319888e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.083397890208288e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,9.565258369548246e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,7.064868259476498e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.565258369548246e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.0004537342465482,286.364990234375,294.1499938964844,291.7486267089844,291.424560546875,292.80206298828125,292.2001342773437,286.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678299538791,2.102552132399182e-09,0.0009678278001956,-0.0045597711578011,0.0,0.0,0.0,-0.0058551328256726,60.0,7.340483665466309,-0.0,-6.386429873828092e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.095318819163369e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,9.577811579219996e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,7.074140012264252e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.577811579219996e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0004543297400232,286.36602783203125,294.1499938964844,291.7641906738281,291.4399719238281,292.7933349609375,292.1835021972656,286.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691009181551,2.251066666403289e-09,0.000969098706264,-0.0049489350058138,0.0,0.0,0.0,-0.0059287622570991,60.0,7.404708862304687,-0.0,-6.403203656191181e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.120119648287071e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.603927901480348e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,7.093429303495213e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,9.603927901480348e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0004555685736704,286.3681335449219,294.1499938964844,291.795166015625,291.470703125,292.7763671875,292.1529541015625,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717425564303,2.560040845978051e-09,0.0009717399952933,-0.005758557934314,0.0,0.0,0.0,-0.0060819303616881,60.0,7.524785041809082,-0.0,-6.438170885303407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.120119648287071e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.603927901480348e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,7.093429303495213e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,9.603927901480348e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0004555685736704,286.3681335449219,294.1499938964844,291.795166015625,291.470703125,292.7763671875,292.1529541015625,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717425564303,2.560040845978051e-09,0.0009717399952933,-0.005758557934314,0.0,0.0,0.0,-0.0060819303616881,60.0,7.524785041809082,-0.0,-6.438170885303407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.145987132797018e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.631167631596328e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,7.113548781489953e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.631167631596328e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.000456860725535,286.3702392578125,294.1499938964844,291.82574462890625,291.50103759765625,292.7602844238281,292.1235046386719,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744985727593,2.8823050612913903e-09,0.0009744957205839,-0.0066029927693307,0.0,0.0,0.0,-0.0062416908331215,60.0,7.632877349853516,-0.0,-6.474742519912979e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.145987132797018e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.631167631596328e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,7.113548781489953e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,9.631167631596328e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.000456860725535,286.3702392578125,294.1499938964844,291.82574462890625,291.50103759765625,292.7602844238281,292.1235046386719,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744985727593,2.8823050612913903e-09,0.0009744957205839,-0.0066029927693307,0.0,0.0,0.0,-0.0062416908331215,60.0,7.632877349853516,-0.0,-6.474742519912979e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,9.171985584544018e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,9.658545604906976e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.133770122891292e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.658545604906976e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004581594257615,286.37237548828125,294.1499938964844,291.8556823730469,291.5307006835937,292.7449951171875,292.0966796875,286.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772687917575,3.2062099641905206e-09,0.0009772655321285,-0.0074517121538519,0.0,0.0,0.0,-0.0064022652804851,60.0,7.734457015991211,-0.0,-6.511605477044213e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,9.171985584544018e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,9.658545604906976e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.133770122891292e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.658545604906976e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004581594257615,286.37237548828125,294.1499938964844,291.8556823730469,291.5307006835937,292.7449951171875,292.0966796875,286.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772687917575,3.2062099641905206e-09,0.0009772655321285,-0.0074517121538519,0.0,0.0,0.0,-0.0064022652804851,60.0,7.734457015991211,-0.0,-6.511605477044213e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.197495091939344e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.68540844041854e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,7.153610204113647e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.68540771282278e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0004594336496666,286.3745422363281,294.1499938964844,291.8846740722656,291.5594482421875,292.7304382324219,292.07342529296875,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799863910302,3.5240121931678914e-09,0.0009799828985705,-0.0082844262942671,0.0,0.0,0.0,-0.0065598129294812,60.0,7.830470561981201,-0.0,-6.547875130991089e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.197495091939344e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.68540844041854e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,7.153610204113647e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.68540771282278e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0004594336496666,286.3745422363281,294.1499938964844,291.8846740722656,291.5594482421875,292.7304382324219,292.07342529296875,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799863910302,3.5240121931678914e-09,0.0009799828985705,-0.0082844262942671,0.0,0.0,0.0,-0.0065598129294812,60.0,7.830470561981201,-0.0,-6.547875130991089e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.209788549924268e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,9.698353824205697e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.163172267610207e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.698353824205697e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0004600477404892,286.3756408691406,294.1499938964844,291.8987121582031,291.5733947753906,292.723388671875,292.0634155273437,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812953649088,3.6771685696379564e-09,0.0009812917560338,-0.0086857257410883,0.0,0.0,0.0,-0.0066357348114252,60.0,7.876302242279053,-0.0,-6.56539071997031e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,9.221999061992392e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,9.711212624097244e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.17266884748824e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,9.711211896501482e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0004606576985679,286.3767395019531,294.1499938964844,291.9124450683594,291.5870056152344,292.71649169921875,292.0553894042969,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825968882068,3.829295991408799e-09,0.0009825930465012,-0.009084322489798,0.0,0.0,0.0,-0.0067111533135175,60.0,7.921315193176269,-0.0,-6.58281109622294e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.24459600355476e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.735007915878668e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.190244650701061e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,9.735007915878668e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0004617864615283,286.3789367675781,294.1499938964844,291.938720703125,291.6130676269531,292.703125,292.0401916503906,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850049391388,4.110818352387469e-09,0.0009850007481873,-0.0098219448700547,0.0,0.0,0.0,-0.0068507180549204,60.0,8.006759643554688,-0.0,-6.615110237362387e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.24459600355476e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,9.735007915878668e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,7.190244650701061e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,9.735007915878668e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0004617864615283,286.3789367675781,294.1499938964844,291.938720703125,291.6130676269531,292.703125,292.0401916503906,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850049391388,4.110818352387469e-09,0.0009850007481873,-0.0098219448700547,0.0,0.0,0.0,-0.0068507180549204,60.0,8.006759643554688,-0.0,-6.615110237362387e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.265128755941988e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.756629879120736e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,7.206214650068432e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.756629879120736e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0004628121096175,286.3811340332031,294.1499938964844,291.9632568359375,291.63739013671875,292.6903686523437,292.0310363769531,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871937800198,4.3666257276697715e-09,0.0009871893562376,-0.0104921767488121,0.0,0.0,0.0,-0.0069775390438735,60.0,8.086240768432617,-0.0,-6.644527417165591e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.265128755941988e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,9.756629879120736e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,7.206214650068432e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.756629879120736e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0004628121096175,286.3811340332031,294.1499938964844,291.9632568359375,291.63739013671875,292.6903686523437,292.0310363769531,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871937800198,4.3666257276697715e-09,0.0009871893562376,-0.0104921767488121,0.0,0.0,0.0,-0.0069775390438735,60.0,8.086240768432617,-0.0,-6.644527417165591e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.28176668821834e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,9.774150385055692e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,7.219154940685257e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.77414965745993e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004636431986,286.3833923339844,294.1499938964844,291.9857482910156,291.6596984863281,292.6783447265625,292.0256652832031,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988965970464,4.573903034099658e-09,0.0009889613138511,-0.0110352467745542,0.0,0.0,0.0,-0.0070802932605147,60.0,8.156609535217285,-0.0,-6.668411600685431e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.28176668821834e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,9.774150385055692e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,7.219154940685257e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.77414965745993e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004636431986,286.3833923339844,294.1499938964844,291.9857482910156,291.6596984863281,292.6783447265625,292.0256652832031,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988965970464,4.573903034099658e-09,0.0009889613138511,-0.0110352467745542,0.0,0.0,0.0,-0.0070802932605147,60.0,8.156609535217285,-0.0,-6.668411600685431e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.29628949961625e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,9.789443720364945e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.230450864881277e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.789443720364945e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0004643686697818,286.3856506347656,294.1499938964844,292.0059509277344,291.6797180175781,292.6667175292969,292.0238952636719,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905152255669,4.7548391890472885e-09,0.0009905104525387,-0.0115092927590012,0.0,0.0,0.0,-0.0071700005792081,60.0,8.221528053283691,-0.0,-6.689295162232156e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.29628949961625e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,9.789443720364945e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.230450864881277e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.789443720364945e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0004643686697818,286.3856506347656,294.1499938964844,292.0059509277344,291.6797180175781,292.6667175292969,292.0238952636719,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905152255669,4.7548391890472885e-09,0.0009905104525387,-0.0115092927590012,0.0,0.0,0.0,-0.0071700005792081,60.0,8.221528053283691,-0.0,-6.689295162232156e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.30197857087478e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,9.7954340162687e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,7.2348746471107e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.7954340162687e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0004646528104785,286.38677978515625,294.1499938964844,292.0151062011719,291.68878173828125,292.6611022949219,292.0243225097656,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911187225952,4.825705168798322e-09,0.0009911138331517,-0.0116949612274765,0.0,0.0,0.0,-0.0072051188908517,60.0,8.250409126281738,-0.0,-6.697484167261791e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,9.307084837928414e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.800811676541343e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.238846592372283e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.800810948945582e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004649079055525,286.387939453125,294.1499938964844,292.0235900878906,291.6972045898437,292.65557861328125,292.0251770019531,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916628478094,4.889324500823022e-09,0.0009916579583659,-0.0118616381660103,0.0,0.0,0.0,-0.007236658129841,60.0,8.277899742126465,-0.0,-6.704838995119644e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.31497706915252e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.809122275328264e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.24498531781137e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.809122275328264e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0004653021751437,286.3902282714844,294.1499938964844,292.0383605957031,291.7118530273437,292.64483642578125,292.0280456542969,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925058111548,4.9876511809543445e-09,0.000992500805296,-0.0121192438527941,0.0,0.0,0.0,-0.0072854137979447,60.0,8.327278137207031,-0.0,-6.716214784319163e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.31497706915252e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.809122275328264e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.24498531781137e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.809122275328264e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0004653021751437,286.3902282714844,294.1499938964844,292.0383605957031,291.7118530273437,292.64483642578125,292.0280456542969,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925058111548,4.9876511809543445e-09,0.000992500805296,-0.0121192438527941,0.0,0.0,0.0,-0.0072854137979447,60.0,8.327278137207031,-0.0,-6.716214784319163e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.3184040451888e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,9.8127311503049e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,7.247650501085445e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.812730422709136e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004654733347706,286.3925476074219,294.1499938964844,292.04998779296875,291.723388671875,292.63458251953125,292.0320129394531,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928699582815,5.0303339271806635e-09,0.0009928649524226,-0.0122310686856508,0.0,0.0,0.0,-0.0073065683245658,60.0,8.364805221557617,-0.0,-6.721155898503639e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.3184040451888e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,9.8127311503049e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,7.247650501085445e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.812730422709136e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004654733347706,286.3925476074219,294.1499938964844,292.04998779296875,291.723388671875,292.63458251953125,292.0320129394531,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928699582815,5.0303339271806635e-09,0.0009928649524226,-0.0122310686856508,0.0,0.0,0.0,-0.0073065683245658,60.0,8.364805221557617,-0.0,-6.721155898503639e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,9.321122342953458e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.815593512030318e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,7.249764894368127e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.815593512030318e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0004656091332435,286.3948669433594,294.1499938964844,292.0577697753906,291.7311096191406,292.62451171875,292.0364990234375,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.0641997262346194e-09,0.0009931557578966,-0.0123197911307215,0.0,0.0,0.0,-0.0073233637958765,60.0,8.395901679992676,-0.0,-6.725077383862299e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
