time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,9.321122342953458e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.815593512030318e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,7.249764894368127e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.815593512030318e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0004656091332435,286.3948669433594,294.1499938964844,292.0577697753906,291.7311096191406,292.62451171875,292.0364990234375,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.0641997262346194e-09,0.0009931557578966,-0.0123197911307215,0.0,0.0,0.0,-0.0073233637958765,60.0,8.395901679992676,-0.0,-6.725077383862299e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.32323600864038e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.817819227464496e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,7.251408533193171e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.817819227464496e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004657147219404,286.397216796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6147766113281,292.0404357910156,286.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933846304193,5.090525778683741e-09,0.0009933795081451,-0.012388763949275,0.0,0.0,0.0,-0.0073364078998565,60.0,8.415440559387207,-0.0,-6.728127033284181e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.32323600864038e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.817819227464496e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,7.251408533193171e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.817819227464496e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004657147219404,286.397216796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6147766113281,292.0404357910156,286.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933846304193,5.090525778683741e-09,0.0009933795081451,-0.012388763949275,0.0,0.0,0.0,-0.0073364078998565,60.0,8.415440559387207,-0.0,-6.728127033284181e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.324294660473242e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.81893390417099e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,7.252232171595097e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.81893390417099e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004657675744965,286.3983764648437,294.1499938964844,292.0617370605469,291.7350158691406,292.6099853515625,292.0419616699219,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.103710787324189e-09,0.0009934920817613,-0.0124233067035675,0.0,0.0,0.0,-0.0073429434560239,60.0,8.421773910522461,-0.0,-6.729654700166067e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.325348219135776e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,9.820042760111392e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,7.253051444422454e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.820042760111392e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.000465820194222,286.3995666503906,294.1499938964844,292.0611877441406,291.7344970703125,292.6051940917969,292.0432434082031,286.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936093119904,5.116830070761581e-09,0.0009936041897162,-0.0124576780945062,0.0,0.0,0.0,-0.0073494464159011,60.0,8.42671012878418,-0.0,-6.731174551077856e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.327434963779524e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,9.822240826906636e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,7.254674710566178e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.822240826906636e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0004659244732465,286.4019470214844,294.1499938964844,292.0575866699219,291.7309265136719,292.5956726074219,292.045166015625,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938316652551,5.142827941284622e-09,0.0009938264265656,-0.0125257894396781,0.0,0.0,0.0,-0.0073623349890112,60.0,8.43355941772461,-0.0,-6.734187962820215e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.327434963779524e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,9.822240826906636e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,7.254674710566178e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.822240826906636e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0004659244732465,286.4019470214844,294.1499938964844,292.0575866699219,291.7309265136719,292.5956726074219,292.045166015625,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938316652551,5.142827941284622e-09,0.0009938264265656,-0.0125257894396781,0.0,0.0,0.0,-0.0073623349890112,60.0,8.43355941772461,-0.0,-6.734187962820215e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.329465683549644e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,9.824379230849444e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,7.256254320964217e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.824379230849444e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004660259000957,286.40435791015625,294.1499938964844,292.0509948730469,291.724365234375,292.5861511230469,292.04541015625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994047964923,5.168124594945311e-09,0.0009940428426489,-0.0125920623540878,0.0,0.0,0.0,-0.0073748752474784,60.0,8.433263778686523,-0.0,-6.737119662147961e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.329465683549644e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,9.824379230849444e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,7.256254320964217e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.824379230849444e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004660259000957,286.40435791015625,294.1499938964844,292.0509948730469,291.724365234375,292.5861511230469,292.04541015625,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994047964923,5.168124594945311e-09,0.0009940428426489,-0.0125920623540878,0.0,0.0,0.0,-0.0073748752474784,60.0,8.433263778686523,-0.0,-6.737119662147961e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.331442561233416e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,9.826460882322864e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,7.257791730808094e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.826460882322864e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0004661246493924,286.4067687988281,294.1499938964844,292.0417785644531,291.7152404785156,292.57666015625,292.0439147949219,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192745344828609e-09,0.0009942533215507,-0.0126565657556056,0.0,0.0,0.0,-0.0073870811611413,60.0,8.426946640014648,-0.0,-6.73997391231751e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.331442561233416e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,9.826460882322864e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,7.257791730808094e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.826460882322864e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0004661246493924,286.4067687988281,294.1499938964844,292.0417785644531,291.7152404785156,292.57666015625,292.0439147949219,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192745344828609e-09,0.0009942533215507,-0.0126565657556056,0.0,0.0,0.0,-0.0073870811611413,60.0,8.426946640014648,-0.0,-6.73997391231751e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.3333626864478e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.828482870943844e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.259284757310525e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.828482870943844e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0004662205756176,286.4091796875,294.1499938964844,292.03033447265625,291.7038879394531,292.56707763671875,292.0405578613281,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944631019607,5.216664433760343e-09,0.0009944578632712,-0.0127192288637161,0.0,0.0,0.0,-0.0073989387601614,60.0,8.415389060974121,-0.0,-6.742747871157917e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.3333626864478e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.828482870943844e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.259284757310525e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,9.828482870943844e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0004662205756176,286.4091796875,294.1499938964844,292.03033447265625,291.7038879394531,292.56707763671875,292.0405578613281,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944631019607,5.216664433760343e-09,0.0009944578632712,-0.0127192288637161,0.0,0.0,0.0,-0.0073989387601614,60.0,8.415389060974121,-0.0,-6.742747871157917e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.334294736618176e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,9.829464397625998e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,7.260009442688897e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.829463670030236e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0004662671126425,286.410400390625,294.1499938964844,292.0238952636719,291.697509765625,292.5622253417969,292.0379943847656,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945621713995,5.228268040724515e-09,0.0009945569327101,-0.0127496290951967,0.0,0.0,0.0,-0.0074046906083822,60.0,8.407358169555664,-0.0,-6.744093639099448e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.335213690064847e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32733154296875,0.0,0.0,9.830432099988684e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,7.260724669322371e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.830432099988684e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0004663130384869,286.4116516113281,294.1499938964844,292.0170288085937,291.6907043457031,292.557373046875,292.0350341796875,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946600766852,5.239719769178919e-09,0.0009946548379957,-0.0127796316519379,0.0,0.0,0.0,-0.0074103674851357,60.0,8.398479461669922,-0.0,-6.745421643472582e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.337019582744688e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,9.832334035309032e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.262128929141909e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.832334035309032e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004664032603614,286.4140930175781,294.1499938964844,292.0022888183594,291.67608642578125,292.547607421875,292.0283203125,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262215108103874e-09,0.0009948472725227,-0.012838564813137,0.0,0.0,0.0,-0.0074215200729668,60.0,8.379026412963867,-0.0,-6.748031466941029e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.337019582744688e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,9.832334035309032e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.262128929141909e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.832334035309032e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004664032603614,286.4140930175781,294.1499938964844,292.0022888183594,291.67608642578125,292.547607421875,292.0283203125,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262215108103874e-09,0.0009948472725227,-0.012838564813137,0.0,0.0,0.0,-0.0074215200729668,60.0,8.379026412963867,-0.0,-6.748031466941029e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.33874907786958e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.834155207499862e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,7.263474253704771e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.834155207499862e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.000466489669634,286.4165954589844,294.1499938964844,291.98651123046875,291.6604309082031,292.5377197265625,292.0199279785156,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950367966666,5.2837578756737e-09,0.0009950315579771,-0.0128950029611587,0.0,0.0,0.0,-0.0074321995489299,60.0,8.356152534484863,-0.0,-6.750531156285433e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.33874907786958e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,9.834155207499862e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,7.263474253704771e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.834155207499862e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.000466489669634,286.4165954589844,294.1499938964844,291.98651123046875,291.6604309082031,292.5377197265625,292.0199279785156,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950367966666,5.2837578756737e-09,0.0009950315579771,-0.0128950029611587,0.0,0.0,0.0,-0.0074321995489299,60.0,8.356152534484863,-0.0,-6.750531156285433e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.340404358226806e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,9.83589852694422e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.264762098202482e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.83589852694422e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0004665723536163,286.4190979003906,294.1499938964844,291.9700622558594,291.64410400390625,292.5277099609375,292.0101623535156,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952130494639,5.304375161330199e-09,0.0009952078107744,-0.0129490159451961,0.0,0.0,0.0,-0.007442420348525,60.0,8.33082103729248,-0.0,-6.752923553676737e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.340404358226806e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,9.83589852694422e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.264762098202482e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.83589852694422e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0004665723536163,286.4190979003906,294.1499938964844,291.9700622558594,291.64410400390625,292.5277099609375,292.0101623535156,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952130494639,5.304375161330199e-09,0.0009952078107744,-0.0129490159451961,0.0,0.0,0.0,-0.007442420348525,60.0,8.33082103729248,-0.0,-6.752923553676737e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,9.3419810582418e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.837558172876017e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.265988097060472e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.837558172876017e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0004666510794777,286.4216003417969,294.1499938964844,291.95330810546875,291.6275329589844,292.517578125,291.9992370605469,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995380920358,5.3240096775653e-09,0.0009953756816685,-0.0130004547536373,0.0,0.0,0.0,-0.0074521540664136,60.0,8.303791046142578,-0.0,-6.755202974773057e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,9.3419810582418e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.837558172876017e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.265988097060472e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.837558172876017e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0004666510794777,286.4216003417969,294.1499938964844,291.95330810546875,291.6275329589844,292.517578125,291.9992370605469,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995380920358,5.3240096775653e-09,0.0009953756816685,-0.0130004547536373,0.0,0.0,0.0,-0.0074521540664136,60.0,8.303791046142578,-0.0,-6.755202974773057e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.34273048187606e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,9.838347614277154e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,7.266570901265368e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.838347614277154e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,0.0004666885361075,286.4228820800781,294.1499938964844,291.9449768066406,291.6192321777344,292.512451171875,291.99334716796875,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954606648534,5.333344432756348e-09,0.0009954553097486,-0.0130249103531241,0.0,0.0,0.0,-0.007456780411303,60.0,8.28979778289795,-0.0,-6.75628655244509e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.343462443212049e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,9.839118865784258e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,7.267139881150797e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.839118138188496e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0004667250905185,286.42413330078125,294.1499938964844,291.93670654296875,291.6110534667969,292.50732421875,291.9873046875,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955385467037,5.342462472412991e-09,0.0009955331915989,-0.013048798777163,0.0,0.0,0.0,-0.0074613005854189,60.0,8.275699615478516,-0.0,-6.757344550578638e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,9.344876889372244e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,9.84060752671212e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,7.268240005942062e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.84060752671212e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0004667957255151,286.4266967773437,294.1499938964844,291.9205627441406,291.5950622558594,292.4969787597656,291.9749755859375,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956893045455,5.360073718208014e-09,0.0009956839494407,-0.0130949364975094,0.0,0.0,0.0,-0.0074700317345559,60.0,8.247411727905273,-0.0,-6.759389492572154e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,9.344876889372244e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,9.84060752671212e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,7.268240005942062e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.84060752671212e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0004667957255151,286.4266967773437,294.1499938964844,291.9205627441406,291.5950622558594,292.4969787597656,291.9749755859375,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956893045455,5.360073718208014e-09,0.0009956839494407,-0.0130949364975094,0.0,0.0,0.0,-0.0074700317345559,60.0,8.247411727905273,-0.0,-6.759389492572154e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.346184378955512e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468933105469,0.0,0.0,9.841984865488485e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.269257184816524e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.841984865488485e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.0004668610636144,286.42926025390625,294.1499938964844,291.9053649902344,291.5799560546875,292.486572265625,291.9623107910156,286.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958286536857,5.3763642426929445e-09,0.0009958232985809,-0.0131376134231686,0.0,0.0,0.0,-0.0074781076982617,60.0,8.219491958618164,-0.0,-6.761280957334749e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.346184378955512e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468933105469,0.0,0.0,9.841984865488485e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.269257184816524e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.841984865488485e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.0004668610636144,286.42926025390625,294.1499938964844,291.9053649902344,291.5799560546875,292.486572265625,291.9623107910156,286.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958286536857,5.3763642426929445e-09,0.0009958232985809,-0.0131376134231686,0.0,0.0,0.0,-0.0074781076982617,60.0,8.219491958618164,-0.0,-6.761280957334749e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,9.347390732727943e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,9.84325524768792e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,7.270195055752993e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.84325452009216e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004669213376473,286.4318542480469,294.1499938964844,291.89141845703125,291.566162109375,292.47613525390625,291.9496459960937,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959570597857,5.391388224751381e-09,0.0009959517046809,-0.0131769739091396,0.0,0.0,0.0,-0.0074855559505522,60.0,8.192562103271484,-0.0,-6.763026050293774e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,9.347390732727943e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,9.84325524768792e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,7.270195055752993e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.84325452009216e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004669213376473,286.4318542480469,294.1499938964844,291.89141845703125,291.566162109375,292.47613525390625,291.9496459960937,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959570597857,5.391388224751381e-09,0.0009959517046809,-0.0131769739091396,0.0,0.0,0.0,-0.0074855559505522,60.0,8.192562103271484,-0.0,-6.763026050293774e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.348530147690326e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.844454325502738e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.2710812673904e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.844454325502738e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0004669782356359,286.4344482421875,294.1499938964844,291.879150390625,291.5539855957031,292.4656982421875,291.937255859375,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996078713797,5.405574654560041e-09,0.0009960733586922,-0.0132141392678022,0.0,0.0,0.0,-0.0074925902299582,60.0,8.167160034179688,-0.0,-6.764673798898002e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.348530147690326e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.844454325502738e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.2710812673904e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.844454325502738e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0004669782356359,286.4344482421875,294.1499938964844,291.879150390625,291.5539855957031,292.4656982421875,291.937255859375,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996078713797,5.405574654560041e-09,0.0009960733586922,-0.0132141392678022,0.0,0.0,0.0,-0.0074925902299582,60.0,8.167160034179688,-0.0,-6.764673798898002e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,9.349004540126772e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,9.844954183790831e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.271450158441439e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,9.844954183790831e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0004670019552577,286.4357604980469,294.1499938964844,291.873779296875,291.5486755371094,292.4604797363281,291.931396484375,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961291216313,5.411486814210775e-09,0.0009961236501112,-0.0132296290248632,0.0,0.0,0.0,-0.007495520170778,60.0,8.155754089355469,-0.0,-6.765360893723482e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.34948184294626e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554382324219,0.0,0.0,9.845456952461971e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.271821232279763e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.845456952461971e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.0004670257912948,286.43707275390625,294.1499938964844,291.86895751953125,291.5438842773437,292.4552917480469,291.9256896972656,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417429616016989e-09,0.0009961744071915,-0.0132451960816979,0.0,0.0,0.0,-0.0074984659440815,60.0,8.144770622253418,-0.0,-6.766050830719905e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.350360051030292e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,9.846381726674736e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.272504444699734e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.846381726674736e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004670696507673,286.439697265625,294.1499938964844,291.8612365722656,291.5362243652344,292.4449462890625,291.91473388671875,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.428367533255596e-09,0.0009962682379409,-0.0132738510146737,0.0,0.0,0.0,-0.0075038895010948,60.0,8.124263763427734,-0.0,-6.76732199167418e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.350360051030292e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,9.846381726674736e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.272504444699734e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.846381726674736e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004670696507673,286.439697265625,294.1499938964844,291.8612365722656,291.5362243652344,292.4449462890625,291.91473388671875,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.428367533255596e-09,0.0009962682379409,-0.0132738510146737,0.0,0.0,0.0,-0.0075038895010948,60.0,8.124263763427734,-0.0,-6.76732199167418e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.3510614533443e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.847120236372577e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,7.273050141520798e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.847120236372577e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0004671046917792,286.4423522949219,294.1499938964844,291.8563537597656,291.5313720703125,292.4347229003906,291.9049377441406,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437097438942828e-09,0.0009963428601622,-0.0132967224344611,0.0,0.0,0.0,-0.007508217357099,60.0,8.107685089111328,-0.0,-6.76833593615811e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.3510614533443e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.847120236372577e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,7.273050141520798e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.847120236372577e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0004671046917792,286.4423522949219,294.1499938964844,291.8563537597656,291.5313720703125,292.4347229003906,291.9049377441406,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437097438942828e-09,0.0009963428601622,-0.0132967224344611,0.0,0.0,0.0,-0.007508217357099,60.0,8.107685089111328,-0.0,-6.76833593615811e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
