time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,9.351665357826278e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,9.847756155068056e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.273520168382674e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.847756155068056e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004671348724514,286.4450378417969,294.1499938964844,291.8547058105469,291.5297546386719,292.4246520996094,291.896728515625,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.4446229746929475e-09,0.0009964072378352,-0.0133164366707205,0.0,0.0,0.0,-0.0075119482353329,60.0,8.095318794250488,-0.0,-6.76921061426583e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,9.351665357826278e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,9.847756155068056e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.273520168382674e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.847756155068056e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004671348724514,286.4450378417969,294.1499938964844,291.8547058105469,291.5297546386719,292.4246520996094,291.896728515625,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.4446229746929475e-09,0.0009964072378352,-0.0133164366707205,0.0,0.0,0.0,-0.0075119482353329,60.0,8.095318794250488,-0.0,-6.76921061426583e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.352091728942467e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,9.84820508165285e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,7.27385122445412e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.84820508165285e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004671561473514,286.4477233886719,294.1499938964844,291.856689453125,291.5317077636719,292.41485595703125,291.890625,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924067590928e-09,0.0009964526398107,-0.0133303245529532,0.0,0.0,0.0,-0.0075145764276385,60.0,8.088671684265137,-0.0,-6.769826654817734e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.352091728942467e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,9.84820508165285e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,7.27385122445412e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.84820508165285e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004671561473514,286.4477233886719,294.1499938964844,291.856689453125,291.5317077636719,292.41485595703125,291.890625,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924067590928e-09,0.0009964526398107,-0.0133303245529532,0.0,0.0,0.0,-0.0075145764276385,60.0,8.088671684265137,-0.0,-6.769826654817734e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.352238703286277e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.84835933195427e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,7.273965456988662e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.84835933195427e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,0.0004671634815167,286.4490661621094,294.1499938964844,291.8591613769531,291.5341491699219,292.4101257324219,291.8887939453125,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451751050600251e-09,0.0009964680066332,-0.0133351124823093,0.0,0.0,0.0,-0.0075154812075197,60.0,8.088322639465332,-0.0,-6.770039107095728e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.352390770800412e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,9.848520130617544e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.274084055097774e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.848520130617544e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0004671711067203,286.450439453125,294.1499938964844,291.8626708984375,291.53765869140625,292.40533447265625,291.8866577148437,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453646867437101e-09,0.0009964843047782,-0.0133400782942771,0.0,0.0,0.0,-0.0075164213776588,60.0,8.087258338928223,-0.0,-6.770259375343812e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.352509368909524e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,9.848644549492748e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,7.274176459759474e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.848644549492748e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004671770147979,286.4531555175781,294.1499938964844,291.8730773925781,291.5479736328125,292.3962707519531,291.88592529296875,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.4551199113461735e-09,0.0009964969940483,-0.0133439367637038,0.0,0.0,0.0,-0.0075171520002186,60.0,8.093694686889648,-0.0,-6.77043061614313e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.352509368909524e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,9.848644549492748e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,7.274176459759474e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.848644549492748e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0004671770147979,286.4531555175781,294.1499938964844,291.8730773925781,291.5479736328125,292.3962707519531,291.88592529296875,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.4551199113461735e-09,0.0009964969940483,-0.0133439367637038,0.0,0.0,0.0,-0.0075171520002186,60.0,8.093694686889648,-0.0,-6.77043061614313e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.352505003334954e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.848640183918178e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.274172821780667e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.848640183918178e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004671768110711,286.4559020996094,294.1499938964844,291.8883056640625,291.56304931640625,292.3875732421875,291.8879089355469,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455060847481263e-09,0.000996496528387,-0.013343783095479,0.0,0.0,0.0,-0.0075171231292188,60.0,8.106261253356934,-0.0,-6.770423510715774e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.352505003334954e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.848640183918178e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.274172821780667e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.848640183918178e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004671768110711,286.4559020996094,294.1499938964844,291.8883056640625,291.56304931640625,292.3875732421875,291.8879089355469,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455060847481263e-09,0.000996496528387,-0.013343783095479,0.0,0.0,0.0,-0.0075171231292188,60.0,8.106261253356934,-0.0,-6.770423510715774e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.352326014777644e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,9.848451736615972e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,7.274033123394474e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.848451736615972e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0004671678761951,286.45867919921875,294.1499938964844,291.90869140625,291.5832824707031,292.37945556640625,291.893310546875,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452826634666508e-09,0.0009964774362742,-0.0133379288017749,0.0,0.0,0.0,-0.0075160153210163,60.0,8.126995086669922,-0.0,-6.77016416261722e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.352326014777644e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,9.848451736615972e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,7.274033123394474e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.848451736615972e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0004671678761951,286.45867919921875,294.1499938964844,291.90869140625,291.5832824707031,292.37945556640625,291.893310546875,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452826634666508e-09,0.0009964774362742,-0.0133379288017749,0.0,0.0,0.0,-0.0075160153210163,60.0,8.126995086669922,-0.0,-6.77016416261722e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.351997141493484e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,9.848105401033536e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,7.273777737282217e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.848104673437774e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0004671514325309,286.4614562988281,294.1499938964844,291.9346618652344,291.6090393066406,292.3719482421875,291.90252685546875,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487223621890735e-09,0.0009964423952624,-0.013327176682651,0.0,0.0,0.0,-0.007513980846852,60.0,8.156341552734375,-0.0,-6.76968667789879e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.351997141493484e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,9.848105401033536e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,7.273777737282217e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.848104673437774e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0004671514325309,286.4614562988281,294.1499938964844,291.9346618652344,291.6090393066406,292.3719482421875,291.90252685546875,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487223621890735e-09,0.0009964423952624,-0.013327176682651,0.0,0.0,0.0,-0.007513980846852,60.0,8.156341552734375,-0.0,-6.76968667789879e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.351757034892216e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,9.847852197708562e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,7.273590745171532e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.847852197708562e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0004671394417528,286.4628601074219,294.1499938964844,291.94989013671875,291.6241149902344,292.3685302734375,291.9092102050781,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445729645003894e-09,0.0009964166674762,-0.0133193368092179,0.0,0.0,0.0,-0.0075124963186681,60.0,8.175695419311523,-0.0,-6.769339222501003e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.351494372822344e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,9.847575711319224e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,7.273386290762573e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.847575711319224e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0004671263159252,286.4642639160156,294.1499938964844,291.96661376953125,291.6407165527344,292.36529541015625,291.91680908203125,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424518225459906e-09,0.0009963884949684,-0.0133107490837574,0.0,0.0,0.0,-0.0075108711607754,60.0,8.196913719177246,-0.0,-6.768958371594638e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.350892651127651e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.846941975411028e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,7.272918446687981e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,9.846941975411028e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0004670962807722,286.4670715332031,294.1499938964844,292.00494384765625,291.6787109375,292.3592224121094,291.93414306640625,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.0,0.0,-0.0075071547180414,60.0,8.243988037109375,-0.0,-6.768087246200595e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.350892651127651e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.387451171875,0.0,0.0,9.846941975411028e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,7.272918446687981e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,9.846941975411028e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0004670962807722,286.4670715332031,294.1499938964844,292.00494384765625,291.6787109375,292.3592224121094,291.93414306640625,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.4349529321484624e-09,0.000996324699372,-0.0132911037653684,0.0,0.0,0.0,-0.0075071547180414,60.0,8.243988037109375,-0.0,-6.768087246200595e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.350092295790093e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904113769531,0.0,0.0,9.846099419519304e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,7.272295624716207e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.846098691923544e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0004670562921091,286.46990966796875,294.1499938964844,292.04998779296875,291.723388671875,292.3541564941406,291.956787109375,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424976023959971e-09,0.0009962392505258,-0.0132649661973118,0.0,0.0,0.0,-0.0075022084638476,60.0,8.303363800048828,-0.0,-6.766927640455833e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.350092295790093e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904113769531,0.0,0.0,9.846099419519304e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,7.272295624716207e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.846098691923544e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0004670562921091,286.46990966796875,294.1499938964844,292.04998779296875,291.723388671875,292.3541564941406,291.956787109375,286.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424976023959971e-09,0.0009962392505258,-0.0132649661973118,0.0,0.0,0.0,-0.0075022084638476,60.0,8.303363800048828,-0.0,-6.766927640455833e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.349072206532584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.845025488175452e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.271502545336261e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.845025488175452e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004670053604058,286.4727478027344,294.1499938964844,292.09918212890625,291.7703552246094,292.3500366210937,291.9840087890625,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412268411220111e-09,0.0009961306350305,-0.0132316751405596,0.0,0.0,0.0,-0.0074959089979529,60.0,8.367999076843262,-0.0,-6.765451132650925e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.349072206532584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.845025488175452e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.271502545336261e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.845025488175452e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004670053604058,286.4727478027344,294.1499938964844,292.09918212890625,291.7703552246094,292.3500366210937,291.9840087890625,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.412268411220111e-09,0.0009961306350305,-0.0132316751405596,0.0,0.0,0.0,-0.0074959089979529,60.0,8.367999076843262,-0.0,-6.765451132650925e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.347727609565482e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,9.843609586823732e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.270456990227103e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.843609586823732e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004669381887651,286.47564697265625,294.1499938964844,292.1495056152344,291.8150329589844,292.3473205566406,292.016357421875,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959925664588,5.395513369421678e-09,0.000995987211354,-0.013187781907618,0.0,0.0,0.0,-0.0074876020662486,60.0,8.433574676513672,-0.0,-6.763504956097678e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,9.347727609565482e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,9.843609586823732e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.270456990227103e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.843609586823732e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004669381887651,286.47564697265625,294.1499938964844,292.1495056152344,291.8150329589844,292.3473205566406,292.016357421875,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959925664588,5.395513369421678e-09,0.000995987211354,-0.013187781907618,0.0,0.0,0.0,-0.0074876020662486,60.0,8.433574676513672,-0.0,-6.763504956097678e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.347068407805637e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,9.842914732871576e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,7.269944035215303e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.842914732871576e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,0.0004669052432291,286.4770812988281,294.1499938964844,292.175048828125,291.8365478515625,292.3458557128906,292.0320129394531,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959223680198,5.387294166325773e-09,0.000995917012915,-0.0131662487983703,0.0,0.0,0.0,-0.0074835275299847,60.0,8.466460227966309,-0.0,-6.762550697203551e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,9.34633208089508e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,9.842139843385668e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.269371417351067e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.842139115789904e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0004668684850912,286.478515625,294.1499938964844,292.2008972167969,291.8575134277344,292.3445739746094,292.04852294921875,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958440205082,5.378118395071851e-09,0.0009958386654034,-0.0131422095000743,0.0,0.0,0.0,-0.0074789794161915,60.0,8.498980522155762,-0.0,-6.761484883099912e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.344713180325924e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,9.840435086516663e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,7.268111949088052e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,9.840434358920902e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004667876055464,286.4814147949219,294.1499938964844,292.2533264160156,291.8979187011719,292.3426513671875,292.0839538574219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357944310446783e-09,0.0009956661378964,-0.0130893578752875,0.0,0.0,0.0,-0.007468978408724,60.0,8.562240600585938,-0.0,-6.75914222370011e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.344713180325924e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,9.840435086516663e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,7.268111949088052e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,9.840434358920902e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004667876055464,286.4814147949219,294.1499938964844,292.2533264160156,291.8979187011719,292.3426513671875,292.0839538574219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357944310446783e-09,0.0009956661378964,-0.0130893578752875,0.0,0.0,0.0,-0.007468978408724,60.0,8.562240600585938,-0.0,-6.75914222370011e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.343035344500096e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40545654296875,0.0,0.0,9.838667756412178e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.266807369887829e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.838667756412178e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0004667037865146,286.4843444824219,294.1499938964844,292.3066711425781,291.93634033203125,292.3416748046875,292.1225280761719,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337036590447042e-09,0.0009954873239621,-0.013034583069384,0.0,0.0,0.0,-0.0074586132541298,60.0,8.62283992767334,-0.0,-6.756715009714753e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.343035344500096e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40545654296875,0.0,0.0,9.838667756412178e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.266807369887829e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.838667756412178e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0004667037865146,286.4843444824219,294.1499938964844,292.3066711425781,291.93634033203125,292.3416748046875,292.1225280761719,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337036590447042e-09,0.0009954873239621,-0.013034583069384,0.0,0.0,0.0,-0.0074586132541298,60.0,8.62283992767334,-0.0,-6.756715009714753e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.341389522887766e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.83693462330848e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.265526801347733e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.83693462330848e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0004666215681936,286.4872741699219,294.1499938964844,292.3609313964844,291.972900390625,292.3416748046875,292.163818359375,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316525442111697e-09,0.0009953118860721,-0.0129808476194739,0.0,0.0,0.0,-0.0074484450742602,60.0,8.680728912353516,-0.0,-6.754333981007221e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.341389522887766e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.83693462330848e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.265526801347733e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.83693462330848e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0004666215681936,286.4872741699219,294.1499938964844,292.3609313964844,291.972900390625,292.3416748046875,292.163818359375,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316525442111697e-09,0.0009953118860721,-0.0129808476194739,0.0,0.0,0.0,-0.0074484450742602,60.0,8.680728912353516,-0.0,-6.754333981007221e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.339862299384548e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.835326636675744e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,7.264339365065098e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.835326636675744e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0004665453161578,286.490234375,294.1499938964844,292.4159851074219,292.0076904296875,292.3426818847656,292.20758056640625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995154492557,5.297496219469622e-09,0.0009951492538675,-0.0129309948533773,0.0,0.0,0.0,-0.0074390112422406,60.0,8.735909461975098,-0.0,-6.75212561418448e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.339862299384548e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115600585937,0.0,0.0,9.835326636675744e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,7.264339365065098e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.835326636675744e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0004665453161578,286.490234375,294.1499938964844,292.4159851074219,292.0076904296875,292.3426818847656,292.20758056640625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995154492557,5.297496219469622e-09,0.0009951492538675,-0.0129309948533773,0.0,0.0,0.0,-0.0074390112422406,60.0,8.735909461975098,-0.0,-6.75212561418448e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.339161624666303e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.834588854573668e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.263794395839795e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,9.834588126977906e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,0.0004665103042498,286.4917297363281,294.1499938964844,292.4437866210937,292.02447509765625,292.34356689453125,292.2303161621094,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950798703357,5.2887627610687105e-09,0.0009950745152309,-0.0129081141203641,0.0,0.0,0.0,-0.0074346819892525,60.0,8.762564659118652,-0.0,-6.751111669700549e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.338522067992017e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41461181640625,0.0,0.0,9.833915828494356e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.263296720338985e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.833915100898594e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0004664783773478,286.49322509765625,294.1499938964844,292.4718017578125,292.0408630371094,292.3446960449219,292.2535095214844,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950117673724,5.280799797446889e-09,0.0009950064122676,-0.0128872524946928,0.0,0.0,0.0,-0.0074307341128587,60.0,8.78862476348877,-0.0,-6.750187964144061e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.337480878457428e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.832818614086136e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,7.262486906256527e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,9.832818614086136e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0004664263396989,286.4962158203125,294.1499938964844,292.5282592773437,292.0724792480469,292.34771728515625,292.30126953125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949007071554,5.267817293486132e-09,0.0009948953520506,-0.0128532415255904,0.0,0.0,0.0,-0.0074242982082068,60.0,8.838974952697754,-0.0,-6.74868161354425e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.337480878457428e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.832818614086136e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,7.262486906256527e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,9.832818614086136e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0004664263396989,286.4962158203125,294.1499938964844,292.5282592773437,292.0724792480469,292.34771728515625,292.30126953125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949007071554,5.267817293486132e-09,0.0009948953520506,-0.0128532415255904,0.0,0.0,0.0,-0.0074242982082068,60.0,8.838974952697754,-0.0,-6.74868161354425e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.336772200185806e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,9.832072828430682e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,7.261936116265133e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.832072828430682e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0004663909785449,286.4992370605469,294.1499938964844,292.5853576660156,292.1026611328125,292.3517150878906,292.3506774902344,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948251536116,5.258988799994313e-09,0.0009948199149221,-0.0128301130607724,0.0,0.0,0.0,-0.0074199214577674,60.0,8.887216567993164,-0.0,-6.747657010919283e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
