time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.336772200185806e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,9.832072828430682e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,7.261936116265133e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.832072828430682e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0004663909785449,286.4992370605469,294.1499938964844,292.5853576660156,292.1026611328125,292.3517150878906,292.3506774902344,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948251536116,5.258988799994313e-09,0.0009948199149221,-0.0128301130607724,0.0,0.0,0.0,-0.0074199214577674,60.0,8.887216567993164,-0.0,-6.747657010919283e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.336484799860044e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,9.831769420998172e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.261712016770616e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.831769420998172e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0004663766012527,286.5022888183594,294.1499938964844,292.6429748535156,292.1315612792969,292.35675048828125,292.4015808105469,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947944199666,5.2554001150895155e-09,0.0009947891812771,-0.0128207113593816,0.0,0.0,0.0,-0.0074181426316499,60.0,8.933516502380371,-0.0,-6.747240632876128e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.336484799860044e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,9.831769420998172e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.261712016770616e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.831769420998172e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0004663766012527,286.5022888183594,294.1499938964844,292.6429748535156,292.1315612792969,292.35675048828125,292.4015808105469,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947944199666,5.2554001150895155e-09,0.0009947891812771,-0.0128207113593816,0.0,0.0,0.0,-0.0074181426316499,60.0,8.933516502380371,-0.0,-6.747240632876128e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.33665651245974e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.427001953125,0.0,0.0,9.831950592342764e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,7.261845894390717e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,9.831950592342764e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004663851868826,286.5053405761719,294.1499938964844,292.7010803222656,292.15924072265625,292.3627319335937,292.453857421875,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948126971721,5.2575357400996844e-09,0.0009948074584826,-0.0128263048827648,0.0,0.0,0.0,-0.007419201079756,60.0,8.978094100952148,-0.0,-6.747488612290908e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,9.33665651245974e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.427001953125,0.0,0.0,9.831950592342764e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,7.261845894390717e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,9.831950592342764e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004663851868826,286.5053405761719,294.1499938964844,292.7010803222656,292.15924072265625,292.3627319335937,292.453857421875,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948126971721,5.2575357400996844e-09,0.0009948074584826,-0.0128263048827648,0.0,0.0,0.0,-0.007419201079756,60.0,8.978094100952148,-0.0,-6.747488612290908e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.337039227830246e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,9.83235368039459e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,7.262143481057137e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.83235368039459e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004664043080992,286.50689697265625,294.1499938964844,292.73028564453125,292.17266845703125,292.3663024902344,292.4806823730469,286.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948534425348,5.262303037767424e-09,0.0009948482038453,-0.0128387948498129,0.0,0.0,0.0,-0.0074215643107891,60.0,8.999542236328125,-0.0,-6.74804141453933e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,9.337523079011588e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,9.832863725023344e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,7.26251964806579e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.832862997427584e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0004664284933824,286.5084533691406,294.1499938964844,292.75958251953125,292.18585205078125,292.3700561523437,292.5077514648437,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949055965989,5.2683346574156076e-09,0.0009949003579095,-0.0128545956686139,0.0,0.0,0.0,-0.0074245571158826,60.0,9.02072048187256,-0.0,-6.748741299134053e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.33864721446298e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,9.834047523327172e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,7.263394218171015e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.83404679573141e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0004664846346713,286.51153564453125,294.1499938964844,292.81842041015625,292.21148681640625,292.3775939941406,292.5618896484375,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950245730578,5.2823354579345505e-09,0.000995019217953,-0.0128912767395377,0.0,0.0,0.0,-0.0074314940720796,60.0,9.062939643859863,-0.0,-6.750366310370738e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.33864721446298e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,9.834047523327172e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,7.263394218171015e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.83404679573141e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0004664846346713,286.51153564453125,294.1499938964844,292.81842041015625,292.21148681640625,292.3775939941406,292.5618896484375,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950245730578,5.2823354579345505e-09,0.000995019217953,-0.0128912767395377,0.0,0.0,0.0,-0.0074314940720796,60.0,9.062939643859863,-0.0,-6.750366310370738e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.340567339677364e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,9.836068784352392e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.264887244673446e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4348449707031,0.0,0.0,9.836068784352392e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0004665805317927,286.5146484375,294.1499938964844,292.87750244140625,292.2362976074219,292.3860778808594,292.6172180175781,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952293476089,5.3062523264202355e-09,0.0009952239925041,-0.0129539351910352,0.0,0.0,0.0,-0.0074433521367609,60.0,9.10360050201416,-0.0,-6.753141690296617e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.340567339677364e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,9.836068784352392e-05,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.264887244673446e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4348449707031,0.0,0.0,9.836068784352392e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0004665805317927,286.5146484375,294.1499938964844,292.87750244140625,292.2362976074219,292.3860778808594,292.6172180175781,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952293476089,5.3062523264202355e-09,0.0009952239925041,-0.0129539351910352,0.0,0.0,0.0,-0.0074433521367609,60.0,9.10360050201416,-0.0,-6.753141690296617e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.343066631117836e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.838700498221442e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.266831380547956e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.838700498221442e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0004667053872253,286.5177917480469,294.1499938964844,292.93682861328125,292.2603759765625,292.3955078125,292.67364501953125,286.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954954730346,5.337382980030725e-09,0.0009954901179298,-0.0130354901775717,0.0,0.0,0.0,-0.0074587841518223,60.0,9.143348693847656,-0.0,-6.756754800107957e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.343066631117836e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,9.838700498221442e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.266831380547956e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.838700498221442e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0004667053872253,286.5177917480469,294.1499938964844,292.93682861328125,292.2603759765625,292.3955078125,292.67364501953125,286.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954954730346,5.337382980030725e-09,0.0009954901179298,-0.0130354901775717,0.0,0.0,0.0,-0.0074587841518223,60.0,9.143348693847656,-0.0,-6.756754800107957e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.346185834147036e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,9.841985593084246e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,7.269257184816524e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.841984865488485e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004668611800298,286.5209655761719,294.1499938964844,292.9962463378906,292.28387451171875,292.4058837890625,292.7310485839844,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958277223631,5.376242118160235e-09,0.0009958223672583,-0.0131372939795255,0.0,0.0,0.0,-0.0074780485592782,60.0,9.182393074035645,-0.0,-6.761266746480032e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.346185834147036e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,9.841985593084246e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,7.269257184816524e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.841984865488485e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004668611800298,286.5209655761719,294.1499938964844,292.9962463378906,292.28387451171875,292.4058837890625,292.7310485839844,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958277223631,5.376242118160235e-09,0.0009958223672583,-0.0131372939795255,0.0,0.0,0.0,-0.0074780485592782,60.0,9.182393074035645,-0.0,-6.761266746480032e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,9.347999730380252e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,9.843895531957968e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,7.270667992997915e-05,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.843894804362208e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,0.0004669518093578,286.5225524902344,294.1499938964844,293.0260009765625,292.2954406738281,292.4114685058594,292.7601318359375,286.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960210882127,5.398838265335826e-09,0.0009960157331079,-0.0131964916363358,0.0,0.0,0.0,-0.007489250972867,60.0,9.201698303222656,-0.0,-6.76389149134593e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,9.349956962978467e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.845956810750069e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,7.272190123330802e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.845956083154306e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,0.0004670495691243,286.524169921875,294.1499938964844,293.0557556152344,292.3069152832031,292.41729736328125,292.7894592285156,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962298208847,5.423224536116322e-09,0.0009962243493646,-0.0132603775709867,0.0,0.0,0.0,-0.007501340471208,60.0,9.22092342376709,-0.0,-6.766724425233407e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.354208305012436e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4492492675781,0.0,0.0,9.850433707470074e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,7.275497046066448e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.850433707470074e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0004672619397751,286.5273742675781,294.1499938964844,293.115234375,292.32958984375,292.4294738769531,292.8485412597656,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966825600713,5.4761901679967195e-09,0.0009966770885512,-0.0133991362527012,0.0,0.0,0.0,-0.0075275967828929,60.0,9.259251594543455,-0.0,-6.77287914641056e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.354208305012436e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4492492675781,0.0,0.0,9.850433707470074e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,7.275497046066448e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.850433707470074e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0004672619397751,286.5273742675781,294.1499938964844,293.115234375,292.32958984375,292.4294738769531,292.8485412597656,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966825600713,5.4761901679967195e-09,0.0009966770885512,-0.0133991362527012,0.0,0.0,0.0,-0.0075275967828929,60.0,9.259251594543455,-0.0,-6.77287914641056e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,9.359091200167312e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.855575626716018e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.279295095941052e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.855575626716018e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0004675058589782,286.5306091308594,294.1499938964844,293.1746826171875,292.3520812988281,292.442626953125,292.90838623046875,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.537021507961981e-09,0.0009971972322091,-0.0135584995150566,0.0,0.0,0.0,-0.0075577534735202,60.0,9.297484397888184,-0.0,-6.77995117825958e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,9.359091200167312e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.855575626716018e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.279295095941052e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.855575626716018e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0004675058589782,286.5306091308594,294.1499938964844,293.1746826171875,292.3520812988281,292.442626953125,292.90838623046875,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.537021507961981e-09,0.0009971972322091,-0.0135584995150566,0.0,0.0,0.0,-0.0075577534735202,60.0,9.297484397888184,-0.0,-6.77995117825958e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.364503785036504e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.861274884315208e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,7.283504237420857e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.861274884315208e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0004677762335631,286.53387451171875,294.1499938964844,293.23394775390625,292.37451171875,292.45672607421875,292.9689025878906,287.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977794252336,5.604450681317985e-09,0.0009977738372981,-0.0137351481243968,0.0,0.0,0.0,-0.0075911814346909,60.0,9.335908889770508,-0.0,-6.787794859519637e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.364503785036504e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.861274884315208e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,7.283504237420857e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.861274884315208e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0004677762335631,286.53387451171875,294.1499938964844,293.23394775390625,292.37451171875,292.45672607421875,292.9689025878906,287.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977794252336,5.604450681317985e-09,0.0009977738372981,-0.0137351481243968,0.0,0.0,0.0,-0.0075911814346909,60.0,9.335908889770508,-0.0,-6.787794859519637e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.370312181999908e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590148925781,0.0,0.0,9.867391781881452e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,7.288021879503503e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.86739105428569e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.000468066369649,286.53717041015625,294.1499938964844,293.29302978515625,292.39697265625,292.47174072265625,293.0299072265625,287.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983982890844,5.676811909438584e-09,0.0009983925847336,-0.0139247141778469,0.0,0.0,0.0,-0.0076270536519587,60.0,9.374671936035156,-0.0,-6.796217633109336e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.370312181999908e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590148925781,0.0,0.0,9.867391781881452e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,7.288021879503503e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.86739105428569e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.000468066369649,286.53717041015625,294.1499938964844,293.29302978515625,292.39697265625,292.47174072265625,293.0299072265625,287.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983982890844,5.676811909438584e-09,0.0009983925847336,-0.0139247141778469,0.0,0.0,0.0,-0.0076270536519587,60.0,9.374671936035156,-0.0,-6.796217633109336e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.373400826007128e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,9.870644134934992e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.290424400707707e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,9.870644134934992e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0004682206781581,286.5388488769531,294.1499938964844,293.3224792480469,292.4082946777344,292.4797058105469,293.06060791015625,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987277444452,5.715295348096561e-09,0.0009987220400944,-0.0140255289152264,0.0,0.0,0.0,-0.0076461336575448,60.0,9.39437198638916,-0.0,-6.800699026143775e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.37653094297275e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,9.873940143734215e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,7.292858936125413e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.873940143734215e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,0.0004683769948314,286.5404968261719,294.1499938964844,293.3518371582031,292.419677734375,292.48779296875,293.0913391113281,287.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990613907575,5.754286380721396e-09,0.0009990555699914,-0.0141276735812425,0.0,0.0,0.0,-0.0076654641889035,60.0,9.414183616638184,-0.0,-6.805240815310756e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.382945427205414e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,9.880694415187465e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.297848060261458e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.880694415187465e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0004686973989009,286.5438537597656,294.1499938964844,293.4102783203125,292.4427185058594,292.50445556640625,293.1529235839844,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997442830353,5.834197569498656e-09,0.0009997384622693,-0.014337015338242,0.0,0.0,0.0,-0.0077050770632922,60.0,9.454176902770996,-0.0,-6.814554609491097e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.382945427205414e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,9.880694415187465e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,7.297848060261458e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.880694415187465e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,0.0004686973989009,286.5438537597656,294.1499938964844,293.4102783203125,292.4427185058594,292.50445556640625,293.1529235839844,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997442830353,5.834197569498656e-09,0.0009997384622693,-0.014337015338242,0.0,0.0,0.0,-0.0077050770632922,60.0,9.454176902770996,-0.0,-6.814554609491097e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.38962766667828e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,9.8877317213919e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,7.30304527678527e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,9.8877317213919e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004690312198363,286.5472412109375,294.1499938964844,293.46832275390625,292.4662475585937,292.5221862792969,293.2145080566406,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004562791436,5.9174527500260865e-09,0.0010004503419622,-0.0145551152527332,0.0,0.0,0.0,-0.0077463500201702,60.0,9.495521545410156,-0.0,-6.82426417597526e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.38962766667828e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,9.8877317213919e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,7.30304527678527e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,9.8877317213919e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004690312198363,286.5472412109375,294.1499938964844,293.46832275390625,292.4662475585937,292.5221862792969,293.2145080566406,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004562791436,5.9174527500260865e-09,0.0010004503419622,-0.0145551152527332,0.0,0.0,0.0,-0.0077463500201702,60.0,9.495521545410156,-0.0,-6.82426417597526e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.3963579274714e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.894818504108116e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.308279600692913e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.894818504108116e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0004693673981819,286.5506286621094,294.1499938964844,293.5259094238281,292.4904479980469,292.5406494140625,293.2760009765625,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011732811108,6.001297681024198e-09,0.0010011673439294,-0.0147747583687305,0.0,0.0,0.0,-0.0077879154123365,60.0,9.537996292114258,-0.0,-6.834049770532148e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,9.3963579274714e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,9.894818504108116e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.308279600692913e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.894818504108116e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0004693673981819,286.5506286621094,294.1499938964844,293.5259094238281,292.4904479980469,292.5406494140625,293.2760009765625,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011732811108,6.001297681024198e-09,0.0010011673439294,-0.0147747583687305,0.0,0.0,0.0,-0.0077879154123365,60.0,9.537996292114258,-0.0,-6.834049770532148e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,9.403103467775507e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.901922021526845e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,7.3135262937285e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.901922021526845e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0004697043623309,286.5540771484375,294.1499938964844,293.5829162597656,292.5154113769531,292.5598449707031,293.3370666503906,287.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018919128924,6.0853349026501755e-09,0.0010018858592957,-0.0149949043989181,0.0,0.0,0.0,-0.0078295757994055,60.0,9.5818510055542,-0.0,-6.843865207883938e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,9.403103467775507e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,9.901922021526845e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,7.3135262937285e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.901922021526845e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0004697043623309,286.5540771484375,294.1499938964844,293.5829162597656,292.5154113769531,292.5598449707031,293.3370666503906,287.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018919128924,6.0853349026501755e-09,0.0010018858592957,-0.0149949043989181,0.0,0.0,0.0,-0.0078295757994055,60.0,9.5818510055542,-0.0,-6.843865207883938e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.406451863469556e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,9.905447950586677e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,7.316130358958617e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.905447950586677e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0004698716220445,286.5558166503906,294.1499938964844,293.6112060546875,292.5282287597656,292.56964111328125,293.3674621582031,287.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022483766078,6.127048202131391e-09,0.0010022422065958,-0.0151041755452752,0.0,0.0,0.0,-0.0078502539545297,60.0,9.604207992553713,-0.0,-6.848739531051251e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.409758786205202e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,9.908930951496586e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,7.318703137570992e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.908930223900823e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0004700368153862,286.5575256347656,294.1499938964844,293.6393127441406,292.54132080078125,292.5795593261719,293.39776611328125,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.626874923706056,-0.0,-6.85355630025697e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,9.41624166443944e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,9.915757254930212e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.32374464860186e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.915756527334452e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0004703606246039,286.5610046386719,294.1499938964844,293.6950378417969,292.5683288574219,292.5996398925781,293.4581604003906,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.672967910766602,-0.0,-6.863002255386165e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,9.41624166443944e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825744628906,0.0,0.0,9.915757254930212e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.32374464860186e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.915756527334452e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,0.0004703606246039,286.5610046386719,294.1499938964844,293.6950378417969,292.5683288574219,292.5996398925781,293.4581604003906,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.672967910766602,-0.0,-6.863002255386165e-08,0.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
