time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.050000000745058,9.42214101087302e-05,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.050000000745058,9.921969467541204e-05,298.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.050000000745058,7.328332867473364e-05,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.050000000745058,9.921969467541204e-05,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.050000000745058,0.0004706553299911,286.56451416015625,285.4460144042969,293.75,292.5965881347656,292.62042236328125,293.5179748535156,287.07342529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322511403311637e-09,0.0010039139306172,-0.0156162017956376,0.0,0.0,0.0,-0.0079471552744507,60.0,9.720694541931152,-0.0,-6.871604085745275e-08,1.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.050000000745058,9.42214101087302e-05,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.050000000745058,9.921969467541204e-05,298.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.050000000745058,7.328332867473364e-05,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.050000000745058,9.921969467541204e-05,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.050000000745058,0.0004706553299911,286.56451416015625,285.4460144042969,293.75,292.5965881347656,292.62042236328125,293.5179748535156,287.07342529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322511403311637e-09,0.0010039139306172,-0.0156162017956376,0.0,0.0,0.0,-0.0079471552744507,60.0,9.720694541931152,-0.0,-6.871604085745275e-08,1.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.6354687809944153,0.050000000745058,0.0408862642943859,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.88800048828125,0.6354687809944153,0.050000000745058,0.0430552065372467,298.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.6354687809944153,0.050000000745058,0.0318004302680492,298.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.6354687809944153,0.050000000745058,0.0430552065372467,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.6354687809944153,0.050000000745058,0.2042353451251983,286.9615173339844,285.4121398925781,293.7773132324219,292.6110534667969,296.7667541503906,297.6354675292969,287.2857971191406,1.0,0.1097202748060226,0.0917671620845794,0.0917671620845794,1.0,1.0,-0.4363155364990234,0.0008500668918713,0.4354654550552368,-0.126575767993927,0.0,0.0,0.0,10.151800155639648,60.0,1260.5213623046875,0.0,12.292458534240724,1.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.6319719552993774,0.050000000745058,0.0452438667416572,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.793701171875,0.6319719552993774,0.050000000745058,0.0476439706981182,298.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79376220703125,0.6319719552993774,0.050000000745058,0.0351896733045578,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.6319719552993774,0.050000000745058,0.0476439706981182,298.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.6319719552993774,0.050000000745058,0.2260024845600128,287.9041748046875,285.3782043457031,293.8046569824219,292.62548828125,297.3055725097656,298.6758728027344,288.6131591796875,1.0,0.1210876107215881,0.1835343241691589,0.1835343241691589,1.0,1.0,-0.4820787906646728,0.0199225191026926,0.4621562659740448,-0.1180995255708694,0.0,0.0,0.0,12.50448226928711,60.0,2577.015380859375,0.0,16.68229103088379,1.0,281.2589111328125,283.78173828125,297.1101989746094,298.92694091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6983493901112478e-21,1.3491746950556239e-21,1.349174594081428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0456789620220661,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.5712841749191284,0.050000000745058,0.0481021478772163,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0355280824005603,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0481021478772163,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.2281758785247802,287.8035583496094,285.3102111816406,293.8594970703125,292.654296875,297.27410888671875,298.65362548828125,286.71337890625,1.0,0.1405828446149826,0.3670686483383178,0.3670686483383178,1.0,1.0,-0.4867187440395355,0.0785593166947364,0.4081594347953796,-0.0608669482171535,1.0,1.0,0.0,20.03633117675781,60.0,12481.2705078125,0.0,23.183517456054688,1.0,282.01727294921875,286.3710021972656,297.89337158203125,299.02734375,293.1499938964844,293.1499938964844,283.1499938964844,1774.5113525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761728405952453,1.0,0.0,0.0,0.8871861100196838,0.8871880173683167,5.487453336172621e-08,4.262084007263184,4.262073993682861,9.818657417781653e-06,0.0,0.0,-0.0,5085.1552734375,0.0,21.58724594116211,1894.9102783203125,0.0,235.60743713378903,0.230096697807312,1.0,0.0,3.0,1.0,0.0
17820240,298.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0456789620220661,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836730957031,0.5712841749191284,0.050000000745058,0.0481021478772163,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0355280824005603,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.0481021478772163,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836730957031,0.5712841749191284,0.050000000745058,0.2281758785247802,287.8035583496094,285.3102111816406,293.8594970703125,292.654296875,297.27410888671875,298.65362548828125,286.71337890625,1.0,0.1405828446149826,0.3670686483383178,0.3670686483383178,1.0,1.0,-0.4867187440395355,0.0785593166947364,0.4081594347953796,-0.0608669482171535,1.0,1.0,0.0,20.03633117675781,60.0,12481.2705078125,0.0,23.183517456054688,1.0,282.01727294921875,286.3710021972656,297.89337158203125,299.02734375,293.1499938964844,293.1499938964844,283.1499938964844,1774.5113525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761728405952453,1.0,0.0,0.0,0.8871861100196838,0.8871880173683167,5.487453336172621e-08,4.262084007263184,4.262073993682861,9.818657417781653e-06,0.0,0.0,-0.0,5085.1552734375,0.0,21.58724594116211,1894.9102783203125,0.0,235.60743713378903,0.230096697807312,1.0,0.0,3.0,1.0,0.0
17820300,298.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.5494475364685059,0.050000000745058,0.0458164438605308,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19195556640625,0.5494475364685059,0.050000000745058,0.0482469201087951,298.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.5494475364685059,0.050000000745058,0.0356350131332874,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.5494475364685059,0.050000000745058,0.0482469201087951,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.5494475364685059,0.050000000745058,0.2288626283407211,286.03912353515625,285.276123046875,293.8869934082031,292.6686706542969,297.2481994628906,298.6090087890625,285.4731750488281,1.0,0.1489803344011306,0.4588358104228973,0.4588358104228973,1.0,1.0,-0.4881838262081146,0.123754397034645,0.3644294440746307,-0.0162542071193456,1.0,1.0,0.0,23.71544075012207,60.0,11626.873046875,0.0,26.33356666564941,1.0,282.4747314453125,285.0570678710937,297.1534423828125,298.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,3081.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890764653682709,1.0,0.0,0.0,1.169176459312439,1.16917884349823,9.133508882541721e-08,4.265809059143066,4.265799045562744,9.786912414710969e-06,0.0,0.0,-0.0,3826.88330078125,0.0,48.9272575378418,1895.42138671875,0.0,474.527587890625,0.2958583533763885,1.0,0.0,3.0,1.0,0.0
17820360,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.532629132270813,0.050000000745058,0.0459477007389068,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909851074219,0.532629132270813,0.050000000745058,0.0483851432800293,298.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.532629132270813,0.050000000745058,0.0357371009886264,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.532629132270813,0.050000000745058,0.0483851432800293,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.532629132270813,0.050000000745058,0.2295182794332504,285.2232360839844,285.2420349121094,293.9144897460937,292.6830139160156,296.9969787597656,298.5586853027344,285.0240478515625,1.0,0.1565382331609726,0.5670686364173889,0.5670686364173889,0.800000011920929,1.0,-0.489582359790802,0.1744156032800674,0.3151667714118957,0.0338077694177627,0.7445263266563416,0.7445263266563416,0.0,27.23147773742676,60.0,10787.7021484375,0.0,29.36233901977539,1.0,282.7951354980469,284.6717224121094,296.392822265625,297.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,6239.41845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197221636772156,1.0,0.0,0.0,1.3734803199768066,1.3734840154647827,1.2587943842845561e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3476.58349609375,0.0,84.90641021728516,1895.4366455078125,0.0,571.2763671875,0.3463608920574188,1.0,0.0,3.0,1.0,0.0
17820420,298.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5160790681838989,0.050000000745058,0.0461112707853317,298.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.5160790681838989,0.050000000745058,0.0485573895275592,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5160790681838989,0.050000000745058,0.0358643233776092,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5160790681838989,0.050000000745058,0.0485573895275592,298.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5160790681838989,0.050000000745058,0.2303353548049926,284.9863586425781,285.1961669921875,293.95147705078125,292.70220947265625,296.2326965332031,298.49395751953125,285.0294189453125,1.0,0.1654693484306335,0.7123885750770569,0.7123885750770569,0.5314679741859436,1.0,-0.4913251101970672,0.2643100619316101,0.2270150482654571,0.1228100806474685,0.5413230657577515,0.5413230657577515,0.0,31.61652565002441,60.0,9696.265625,0.0,33.17987823486328,1.0,283.0002136230469,284.8869323730469,295.7071533203125,296.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18419.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929206371307373,1.0,0.0,0.0,1.141059637069702,1.1410646438598633,8.687807451224216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.319580078125,0.0,81.69672393798828,1895.4371337890625,0.0,485.67816162109375,0.3413940668106079,1.0,0.0,3.0,1.0,0.0
17820480,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5098795294761658,0.050000000745058,0.0461851507425308,298.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509033203125,0.5098795294761658,0.050000000745058,0.0486351884901523,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5098795294761658,0.050000000745058,0.0359217822551727,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5098795294761658,0.050000000745058,0.0486351884901523,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5098795294761658,0.050000000745058,0.2307043969631195,285.0609741210937,285.1736755371094,293.9696044921875,292.71160888671875,295.54327392578125,298.466552734375,285.1366271972656,1.0,0.1693703979253769,0.7835343480110168,0.7835343480110168,0.4000000059604645,1.0,-0.4921118319034576,0.3495615720748901,0.1425502598285675,0.2074352353811264,0.5701348185539246,0.5701348185539246,0.0,33.60313415527344,60.0,9911.240234375,-0.0,34.92890167236328,1.0,283.04638671875,285.0639953613281,295.5143127441406,296.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18102.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657436609268188,1.0,0.0,0.0,1.1304914951324463,1.1304965019226074,8.527624828502668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.7451171875,0.0,79.50171661376953,1895.4371337890625,0.0,412.2349243164063,0.340781956911087,1.0,0.0,3.0,1.0,0.0
17820540,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0463890507817268,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.4957049190998077,0.050000000745058,0.0488499030470848,298.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0360803715884685,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0488499030470848,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.2317229211330413,285.1191711425781,285.104736328125,294.02520751953125,292.74029541015625,294.0443725585937,298.400634765625,285.0780944824219,1.0,0.1796164065599441,1.0,1.0,0.0,1.0,-0.4942863285541534,0.4942847788333893,1.5311442211896065e-06,0.3507986664772033,0.6531268358230591,0.6531268358230591,0.0,39.07540130615234,60.0,10865.4111328125,-0.0,39.76506423950195,1.0,283.1215515136719,284.9975280761719,295.435791015625,296.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,14226.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947081267833709,1.0,0.0,0.0,1.3927643299102783,1.392769455909729,1.294340989943521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.947265625,0.0,110.83103942871094,1895.4371337890625,0.0,266.4835205078125,0.3768633306026459,1.0,0.0,3.0,1.0,0.0
17820600,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0463890507817268,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.4957049190998077,0.050000000745058,0.0488499030470848,298.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0360803715884685,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.0488499030470848,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.4957049190998077,0.050000000745058,0.2317229211330413,285.1191711425781,285.104736328125,294.02520751953125,292.74029541015625,294.0443725585937,298.400634765625,285.0780944824219,1.0,0.1796164065599441,1.0,1.0,0.0,1.0,-0.4942863285541534,0.4942847788333893,1.5311442211896065e-06,0.3507986664772033,0.6531268358230591,0.6531268358230591,0.0,39.07540130615234,60.0,10865.4111328125,-0.0,39.76506423950195,1.0,283.1215515136719,284.9975280761719,295.435791015625,296.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,14226.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947081267833709,1.0,0.0,0.0,1.3927643299102783,1.392769455909729,1.294340989943521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.947265625,0.0,110.83103942871094,1895.4371337890625,0.0,266.4835205078125,0.3768633306026459,1.0,0.0,3.0,1.0,0.0
17820660,298.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.0465567223727703,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.4860605299472809,0.050000000745058,0.049026470631361,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.0362107828259468,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.049026470631361,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.2325604707002639,285.043212890625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3541259765625,285.04376220703125,1.0,0.1875238567590713,1.0,1.0,0.0,1.0,-0.4960721433162689,0.4960717856884002,3.533792494181398e-07,0.3520050048828125,0.6488406658172607,0.6488406658172607,0.0,43.557891845703125,48.0,10887.4248046875,-0.0,43.74075698852539,1.0,283.1428527832031,284.98828125,295.6074523925781,296.3959045410156,293.1499938964844,293.1499938964844,283.1499938964844,16444.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621574640274048,1.0,0.0,0.0,1.4143072366714478,1.414312720298767,1.33469157503896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7197265625,0.0,121.2002410888672,1895.4371337890625,0.0,213.2896270751953,0.3880073130130768,1.0,0.0,3.0,1.0,0.0
17820720,298.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.0465567223727703,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439758300781,0.4860605299472809,0.050000000745058,0.049026470631361,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.0362107828259468,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.049026470631361,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.4860605299472809,0.050000000745058,0.2325604707002639,285.043212890625,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3541259765625,285.04376220703125,1.0,0.1875238567590713,1.0,1.0,0.0,1.0,-0.4960721433162689,0.4960717856884002,3.533792494181398e-07,0.3520050048828125,0.6488406658172607,0.6488406658172607,0.0,43.557891845703125,48.0,10887.4248046875,-0.0,43.74075698852539,1.0,283.1428527832031,284.98828125,295.6074523925781,296.3959045410156,293.1499938964844,293.1499938964844,283.1499938964844,16444.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621574640274048,1.0,0.0,0.0,1.4143072366714478,1.414312720298767,1.33469157503896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7197265625,0.0,121.2002410888672,1895.4371337890625,0.0,213.2896270751953,0.3880073130130768,1.0,0.0,3.0,1.0,0.0
17820780,298.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839425981044769,0.050000000745058,0.0465956889092922,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359191894531,0.4839425981044769,0.050000000745058,0.0490675047039985,298.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839425981044769,0.050000000745058,0.036241091787815,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839425981044769,0.050000000745058,0.0490675047039985,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.4839425981044769,0.050000000745058,0.2327551245689392,285.03466796875,284.99615478515625,294.1095275878906,292.7835388183594,294.1033020019531,298.3349914550781,285.021728515625,1.0,0.1889796257019043,1.0,1.0,0.0,1.0,-0.4964875280857086,0.4964871704578399,3.536983683716244e-07,0.3522375226020813,0.6754623055458069,0.6754623055458069,0.0,44.59917449951172,48.0,11060.6015625,-0.0,44.668338775634766,1.0,283.146728515625,284.93463134765625,295.7138366699219,296.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,15300.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590529263019562,1.0,0.0,0.0,1.4945785999298096,1.494584321975708,1.4904964018569444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.77978515625,0.0,133.6435089111328,1895.4371337890625,0.0,208.4283447265625,0.4010536968708038,1.0,0.0,3.0,1.0,0.0
17820840,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.4838114082813263,0.050000000745058,0.0465981177985668,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.4838114082813263,0.050000000745058,0.0490700602531433,298.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.4838114082813263,0.050000000745058,0.0362429805099964,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.4838114082813263,0.050000000745058,0.0490700602531433,298.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.4838114082813263,0.050000000745058,0.2327672392129898,285.0035095214844,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32098388671875,284.9833068847656,1.0,0.1889333575963974,1.0,1.0,0.0,1.0,-0.4965135455131531,0.4965131878852844,3.536871417963994e-07,0.3521826863288879,0.6873151659965515,0.6873151659965515,0.0,44.663352966308594,36.0,11118.1513671875,-0.0,44.72558975219727,1.0,283.1483764648437,284.8774108886719,295.7954406738281,296.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,15217.3779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630012571811676,1.0,0.0,0.0,1.5508581399917605,1.5508639812469482,1.604861523674117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.81982421875,0.0,145.32049560546875,1895.4371337890625,0.0,214.6151428222656,0.4121386408805847,1.0,0.0,3.0,1.0,0.0
17820900,298.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850202202796936,0.050000000745058,0.0465758070349693,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.4850202202796936,0.050000000745058,0.0490465685725212,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850202202796936,0.050000000745058,0.0362256281077861,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850202202796936,0.050000000745058,0.0490465685725212,298.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850202202796936,0.050000000745058,0.232655793428421,284.9642028808594,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3081970214844,284.9468994140625,1.0,0.1877447217702865,1.0,1.0,0.0,1.0,-0.4962759017944336,0.4962755441665649,3.5344660886948986e-07,0.3519206643104553,0.680755078792572,0.680755078792572,0.0,44.06589889526367,36.0,11126.955078125,-0.0,44.193206787109375,1.0,283.1492614746094,284.83258056640625,295.8574523925781,296.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,15864.0537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703176975250244,1.0,0.0,0.0,1.5875498056411743,1.5875558853149414,1.68169833614229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.57666015625,0.0,155.6143341064453,1895.4371337890625,0.0,226.19911193847656,0.4209441840648651,1.0,0.0,3.0,1.0,0.0
17820960,298.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875251650810241,0.050000000745058,0.0465300865471363,298.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.4875251650810241,0.050000000745058,0.0489984229207038,298.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875251650810241,0.050000000745058,0.0361900702118873,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875251650810241,0.050000000745058,0.0489984229207038,297.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875251650810241,0.050000000745058,0.2324274182319641,284.9375,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2974548339844,284.9310913085937,1.0,0.1854657232761383,1.0,1.0,0.0,1.0,-0.4957888126373291,0.4957884550094604,3.529913783495431e-07,0.3514674305915832,0.6626468896865845,0.6626468896865845,0.0,42.84243774414063,25.0,11071.26953125,-0.0,43.1044807434082,1.0,283.149658203125,284.82440185546875,295.88946533203125,296.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,17342.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778947591781616,1.0,0.0,0.0,1.5778632164001465,1.5778696537017822,1.661239110717361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.27294921875,0.0,158.18971252441406,1895.4371337890625,0.0,238.4014587402344,0.4224792718887329,1.0,0.0,3.0,1.0,0.0
17821020,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925441145896911,0.050000000745058,0.0464417412877082,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.4925441145896911,0.050000000745058,0.0489053875207901,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925441145896911,0.165212020277977,0.0361213535070419,298.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925441145896911,0.050000000745058,0.0489053875207901,297.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925441145896911,0.050000000745058,0.2319861054420471,284.9350280761719,284.95001220703125,294.227783203125,292.8436584472656,294.2215270996094,298.2860412597656,284.9391174316406,1.0,0.1811162084341049,1.0,1.0,0.0,1.0,-0.4948474466800689,0.4948470890522003,3.5213244586884684e-07,0.3506366610527038,0.6538742184638977,0.6538742184638977,0.0,40.47861862182617,25.0,11049.568359375,-0.0,41.00682067871094,1.0,283.1498718261719,284.8422241210937,295.8995361328125,296.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18176.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852895200252533,1.0,0.0,0.0,1.5575027465820312,1.557509183883667,1.6186427842512785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.16748046875,0.0,156.22755432128906,1895.4371337890625,0.0,250.5609436035156,0.4207578599452972,1.0,0.0,3.0,1.0,0.0
17821080,298.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.503669261932373,0.050000000745058,0.0462678894400596,298.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.503669261932373,0.050000000745058,0.0487223155796527,298.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7188723087310791,0.1663379073143005,0.0951102674007415,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.503669261932373,0.050000000745058,0.0487223155796527,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.503669261932373,0.050000000745058,0.2311176806688308,284.9521484375,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2772521972656,284.9958801269531,1.0,0.1793729215860366,1.0,1.0,0.0,1.0,-0.5638465881347656,0.5638461709022522,4.125554653455765e-07,0.4017908871173858,0.6631279587745667,0.6631279587745667,0.0,36.36482620239258,28.0,11917.2705078125,-0.0,45.135780334472656,1.0,283.1499328613281,284.9184265136719,295.90106201171875,296.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,17976.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387914627790451,1.0,0.0,0.0,1.559241771697998,1.5592482089996338,1.6222595888848448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.408203125,0.0,155.982177734375,1895.4371337890625,0.0,254.9462432861328,0.420924574136734,1.0,0.0,3.0,1.0,0.0
17821140,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7937105298042297,0.1570556759834289,0.144002690911293,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114624023437,0.5305964350700378,0.050000000745058,0.0484031960368156,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.7978704571723938,0.1613719314336776,0.1137209087610244,298.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.5305964350700378,0.1495149582624435,0.0484031960368156,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.5305964350700378,0.050000000745058,0.2296039313077926,285.3270263671875,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1312866210937,285.3166198730469,1.0,0.1795786023139953,1.0,1.0,0.0,1.0,-0.7009836435317993,0.7009831070899963,5.468979793477047e-07,0.5069129467010498,1.0,1.0,0.0,29.44915008544922,25.0,15470.7548828125,-0.0,54.787967681884766,1.0,283.1499938964844,285.06103515625,296.0712280273437,297.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,8847.6494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219460785388946,1.0,0.0,0.0,1.968533515930176,1.9685401916503904,2.585705374258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9580078125,0.0,233.96041870117188,1895.4371337890625,0.0,316.1468811035156,0.4924048185348511,1.0,0.0,3.0,1.0,0.0
17821200,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7937105298042297,0.1570556759834289,0.144002690911293,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114624023437,0.5305964350700378,0.050000000745058,0.0484031960368156,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.7978704571723938,0.1613719314336776,0.1137209087610244,298.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.5305964350700378,0.1495149582624435,0.0484031960368156,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.5305964350700378,0.050000000745058,0.2296039313077926,285.3270263671875,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1312866210937,285.3166198730469,1.0,0.1795786023139953,1.0,1.0,0.0,1.0,-0.7009836435317993,0.7009831070899963,5.468979793477047e-07,0.5069129467010498,1.0,1.0,0.0,29.44915008544922,25.0,15470.7548828125,-0.0,54.787967681884766,1.0,283.1499938964844,285.06103515625,296.0712280273437,297.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,8847.6494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219460785388946,1.0,0.0,0.0,1.968533515930176,1.9685401916503904,2.585705374258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9580078125,0.0,233.96041870117188,1895.4371337890625,0.0,316.1468811035156,0.4924048185348511,1.0,0.0,3.0,1.0,0.0
17821260,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.8856554627418518,0.1558844298124313,0.1401891410350799,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097351074219,0.8699474930763245,0.1481910347938537,0.14003986120224,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.9020387530326844,0.1653982400894165,0.1150173544883728,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8692113757133484,0.1455332189798355,0.1396867632865905,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.6103909611701965,0.050000000745058,0.2272163927555084,285.4975891113281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0238647460937,285.5263061523437,1.0,0.1832194328308105,1.0,1.0,0.0,1.0,-0.9145948886871338,0.9145941138267516,8.01903468072851e-07,0.6784239411354065,1.0,1.0,0.0,18.90104866027832,25.0,19324.849609375,-0.0,73.05990600585938,1.0,283.1499938964844,285.1989440917969,296.2059631347656,297.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,11466.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822481870651245,1.0,0.0,0.0,2.255513429641724,2.2555222511291504,3.394565624148527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.60107421875,0.0,351.2384948730469,1895.4371337890625,0.0,455.3642578125,0.5616341233253479,1.0,0.0,3.0,1.0,0.0
17821320,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.8856554627418518,0.1558844298124313,0.1401891410350799,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097351074219,0.8699474930763245,0.1481910347938537,0.14003986120224,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.9020387530326844,0.1653982400894165,0.1150173544883728,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8692113757133484,0.1455332189798355,0.1396867632865905,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.6103909611701965,0.050000000745058,0.2272163927555084,285.4975891113281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0238647460937,285.5263061523437,1.0,0.1832194328308105,1.0,1.0,0.0,1.0,-0.9145948886871338,0.9145941138267516,8.01903468072851e-07,0.6784239411354065,1.0,1.0,0.0,18.90104866027832,25.0,19324.849609375,-0.0,73.05990600585938,1.0,283.1499938964844,285.1989440917969,296.2059631347656,297.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,11466.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822481870651245,1.0,0.0,0.0,2.255513429641724,2.2555222511291504,3.394565624148527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.60107421875,0.0,351.2384948730469,1895.4371337890625,0.0,455.3642578125,0.5616341233253479,1.0,0.0,3.0,1.0,0.0
17821380,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.880027174949646,0.1579974889755249,0.1415791511535644,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.8596439361572266,0.1448080986738205,0.1390243619680404,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.8991360068321228,0.1688082963228225,0.1172437667846679,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.855425238609314,0.1429764479398727,0.1369528025388717,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.6042934060096741,0.1366631984710693,0.2273476272821426,285.51300048828125,284.95001220703125,294.3856201171875,292.923095703125,294.3822631835937,298.0105895996094,285.4984741210937,1.0,0.1845448911190033,1.0,1.0,0.0,1.0,-0.9146406650543212,0.9146398305892944,8.01976966613438e-07,0.6784807443618774,1.0,1.0,0.0,19.60398292541504,25.0,19675.07421875,-0.0,74.15786743164062,1.0,283.1499938964844,285.12896728515625,296.2284545898437,297.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,12923.3994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157164335250854,1.0,0.0,0.0,2.39448618888855,2.394496202468872,3.825763030818053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.017578125,0.0,420.2455139160156,1895.4371337890625,0.0,557.56103515625,0.5926172137260437,1.0,0.0,3.0,1.0,0.0
17821440,297.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8608777523040771,0.1662399470806121,0.0805373191833496,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.562744140625,0.8608777523040771,0.1460819095373153,0.0848096758127212,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8608777523040771,0.1773990094661712,0.0626401379704475,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.8608777523040771,0.144497275352478,0.0848096832633018,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.9727455973625184,0.1355180144309997,0.5671066641807556,285.57135009765625,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0189514160156,285.6045837402344,1.0,0.1885348409414291,1.0,1.0,0.0,1.0,-1.0355489253997805,1.035547971725464,9.739269444253296e-07,0.776511549949646,1.0,1.0,0.0,13.0630521774292,45.0,21651.931640625,-0.0,88.05481719970703,1.0,283.1499938964844,285.2204284667969,296.2112731933594,297.689453125,293.1499938964844,293.1499938964844,283.1499938964844,13982.1650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539824903011322,1.0,0.0,0.0,2.4906413555145264,2.490652084350586,4.139193663377229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6640625,0.0,472.93310546875,1895.4371337890625,0.0,645.4482421875,0.6187477111816406,1.0,0.0,3.0,1.0,0.0
17821500,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8724942803382874,0.1761889457702636,0.0875833183526992,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8724942803382874,0.1497426480054855,0.0922294557094574,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8724942803382874,0.186581939458847,0.0681203603744506,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8724942803382874,0.1480950564146042,0.0922294557094574,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.9769729375839232,0.1325830221176147,0.6007277965545654,285.626953125,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02178955078125,285.6312561035156,1.0,0.1948564499616623,1.0,1.0,0.0,1.0,-1.0622128248214722,1.0622118711471558,1.0149498166356352e-06,0.7983791828155518,1.0,1.0,0.0,13.833641052246094,45.0,22381.5859375,-0.0,99.2380599975586,1.0,283.1499938964844,285.2096862792969,296.19390869140625,297.74639892578125,293.1499938964844,293.1499938964844,283.1499938964844,15235.2822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562690258026123,1.0,0.0,0.0,2.599855661392212,2.599867343902588,4.510158646553464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.693359375,0.0,537.9154052734375,1895.4371337890625,0.0,741.5593872070312,0.6425184607505798,1.0,0.0,3.0,1.0,0.0
17821560,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8744681477546692,0.1833837777376175,0.0888218656182289,297.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64947509765625,0.8744681477546692,0.1526970565319061,0.0935337021946907,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.8744681477546692,0.1931206732988357,0.0690836757421493,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.8744681477546692,0.1512777060270309,0.0935337096452713,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9701822996139526,0.1302968263626098,0.5919280648231506,285.65203857421875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00146484375,285.665283203125,1.0,0.2034584581851959,1.0,1.0,0.0,1.0,-1.1198188066482544,1.1198177337646484,1.1063325473514851e-06,0.8442296385765076,1.0,1.0,0.0,14.659218788146973,65.0,23387.083984375,-0.0,108.45248413085938,1.0,283.1499938964844,285.2261047363281,296.166259765625,297.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,16224.9384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807260870933533,1.0,0.0,0.0,2.682968139648437,2.682980537414551,4.803130195796257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.9052734375,0.0,591.1707153320312,1895.4371337890625,0.0,827.0819091796875,0.6654811501502991,1.0,0.0,3.0,1.0,0.0
17821620,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.9266632795333862,0.1859152764081955,0.1261577606201172,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7207946777344,0.960755467414856,0.1534977853298187,0.1462998241186142,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9266632795333862,0.1973618119955063,0.098122701048851,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9586905241012572,0.1527380049228668,0.1454024761915207,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8990172147750854,0.1297087371349334,0.5806917548179626,285.72003173828125,284.95001220703125,294.5209350585937,292.9906616210937,294.5184020996094,297.9183654785156,285.7326965332031,1.0,0.2260119020938873,1.0,1.0,0.0,1.0,-1.2261654138565063,1.2261641025543213,1.2884495390608208e-06,0.9282272458076476,1.0,1.0,0.0,18.49859046936035,85.0,25272.646484375,-0.0,154.26553344726562,1.0,283.1499938964844,285.2528076171875,296.13238525390625,297.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,18225.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087086200714111,1.0,0.0,0.0,2.843546152114868,2.843559980392456,5.395278890318878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.06396484375,0.0,703.7969970703125,1895.4371337890625,0.0,978.3665771484376,0.7045295834541321,1.0,0.0,3.0,1.0,0.0
17821680,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.9266632795333862,0.1859152764081955,0.1261577606201172,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7207946777344,0.960755467414856,0.1534977853298187,0.1462998241186142,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9266632795333862,0.1973618119955063,0.098122701048851,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9586905241012572,0.1527380049228668,0.1454024761915207,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8990172147750854,0.1297087371349334,0.5806917548179626,285.72003173828125,284.95001220703125,294.5209350585937,292.9906616210937,294.5184020996094,297.9183654785156,285.7326965332031,1.0,0.2260119020938873,1.0,1.0,0.0,1.0,-1.2261654138565063,1.2261641025543213,1.2884495390608208e-06,0.9282272458076476,1.0,1.0,0.0,18.49859046936035,85.0,25272.646484375,-0.0,154.26553344726562,1.0,283.1499938964844,285.2528076171875,296.13238525390625,297.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,18225.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087086200714111,1.0,0.0,0.0,2.843546152114868,2.843559980392456,5.395278890318878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.06396484375,0.0,703.7969970703125,1895.4371337890625,0.0,978.3665771484376,0.7045295834541321,1.0,0.0,3.0,1.0,0.0
17821740,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9812061190605164,0.1877846866846084,0.170248806476593,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.9087314605712892,0.1525237560272216,0.1448664367198944,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9816953539848328,0.2001741081476211,0.1326409727334976,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9075432419776917,0.1520528346300125,0.1443470269441604,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.8560681939125061,0.1275471448898315,0.5765328407287598,285.952880859375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8377990722656,285.9698791503906,1.0,0.2562957406044006,1.0,1.0,0.0,1.0,-1.40266215801239,1.4026604890823364,1.636299771234917e-06,1.0712580680847168,1.0,1.0,0.0,23.73921203613281,105.0,28470.443359375,-0.0,214.01336669921875,1.0,283.1499938964844,285.4223327636719,296.1567077636719,298.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,19997.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353539824485779,1.0,0.0,0.0,2.978610277175904,2.978625535964966,5.919986278968281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.40478515625,0.0,808.9241943359375,1895.4371337890625,0.0,1142.7496337890625,0.7374173998832703,1.0,0.0,3.0,1.0,0.0
17821800,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9812061190605164,0.1877846866846084,0.170248806476593,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500427246094,0.9087314605712892,0.1525237560272216,0.1448664367198944,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9816953539848328,0.2001741081476211,0.1326409727334976,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9075432419776917,0.1520528346300125,0.1443470269441604,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.8560681939125061,0.1275471448898315,0.5765328407287598,285.952880859375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8377990722656,285.9698791503906,1.0,0.2562957406044006,1.0,1.0,0.0,1.0,-1.40266215801239,1.4026604890823364,1.636299771234917e-06,1.0712580680847168,1.0,1.0,0.0,23.73921203613281,105.0,28470.443359375,-0.0,214.01336669921875,1.0,283.1499938964844,285.4223327636719,296.1567077636719,298.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,19997.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353539824485779,1.0,0.0,0.0,2.978610277175904,2.978625535964966,5.919986278968281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.40478515625,0.0,808.9241943359375,1895.4371337890625,0.0,1142.7496337890625,0.7374173998832703,1.0,0.0,3.0,1.0,0.0
