time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.82487553358078,0.1853720694780349,0.1679693460464477,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.7731688618659973,0.1530399769544601,0.1457203924655914,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.8408958315849304,0.1970984786748886,0.1389492452144622,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7725003957748413,0.1526709944009781,0.1453475803136825,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7288843393325806,0.1266669332981109,0.5752349495887756,285.9876708984375,284.95001220703125,294.6164855957031,293.03814697265625,294.61431884765625,297.749755859375,285.9828796386719,1.0,0.2782528698444366,1.0,1.0,0.0,1.0,-1.408055543899536,1.4080538749694824,1.6489198060298804e-06,1.0767658948898315,1.0,1.0,0.0,40.50432968139648,105.0,28969.18359375,-0.0,256.24444580078125,1.0,283.1499938964844,285.4079284667969,296.1748046875,298.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,21278.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564751863479614,1.0,0.0,0.0,3.07251524925232,3.0725314617156982,6.299142114585266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.15478515625,0.0,887.869140625,1895.4371337890625,0.0,1285.6641845703125,0.7574194669723511,1.0,0.0,3.0,1.0,0.0
17821920,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.79984050989151,0.1855165958404541,0.1679566800594329,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.7502098679542542,0.1533448547124862,0.1461696028709411,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.8161978721618652,0.1971055120229721,0.138825461268425,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7496283054351807,0.1529860943555832,0.1458160132169723,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7069363594055176,0.1264688968658447,0.5751793384552002,285.97637939453125,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.730712890625,285.9728698730469,1.0,0.2851718962192535,1.0,1.0,0.0,1.0,-1.4089287519454956,1.4089272022247314,1.6507651707797777e-06,1.077449917793274,1.0,1.0,0.0,46.044830322265625,93.0,29035.392578125,-0.0,269.8852233886719,1.0,283.1499938964844,285.3960266113281,296.169189453125,298.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,21584.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615579724311829,1.0,0.0,0.0,3.09450912475586,3.0945255756378174,6.389647069227067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.2666015625,0.0,907.0729370117188,1895.4371337890625,0.0,1321.5953369140625,0.7656832337379456,1.0,0.0,3.0,1.0,0.0
17821980,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7603042125701904,0.1874212175607681,0.1694607883691787,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9443359375,0.716425359249115,0.154713749885559,0.1477940827608108,297.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7752586603164673,0.1986665278673172,0.1397077143192291,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7158896923065186,0.1543446332216262,0.147452712059021,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.6683056354522705,0.1261104345321655,0.5750786662101746,285.9440002441406,284.95001220703125,294.67633056640625,293.0678100585937,294.6742248535156,297.68072509765625,285.94219970703125,1.0,0.2993391156196594,1.0,1.0,0.0,1.0,-1.4155839681625366,1.415582299232483,1.6649968301862828e-06,1.0827871561050415,1.0,1.0,0.0,58.122169494628906,93.0,29366.72265625,-0.0,301.77410888671875,1.0,283.1499938964844,285.3548889160156,296.14111328125,298.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,22885.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733275651931763,1.0,0.0,0.0,3.1864047050476074,3.186422348022461,6.774779990337265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.75,0.0,990.3070068359376,1895.4371337890625,0.0,1406.954833984375,0.7851789593696594,1.0,0.0,3.0,1.0,0.0
17822040,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7574678063392639,0.1878689676523208,0.1698577553033828,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418334960937,0.7136576175689697,0.1549741923809051,0.1480716466903686,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7721834778785706,0.1990747302770614,0.1399844139814376,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.7131048440933228,0.1545979082584381,0.1477256715297699,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.6651571989059448,0.12610624730587,0.5751810073852539,285.9415588378906,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6745910644531,285.9401550292969,1.0,0.3008979558944702,1.0,1.0,0.0,1.0,-1.4171762466430664,1.4171745777130127,1.668413233346655e-06,1.0840635299682615,1.0,1.0,0.0,59.376766204833984,81.0,29419.82421875,-0.0,305.504150390625,1.0,283.1499938964844,285.3514099121094,296.1374206542969,298.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,23035.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744146347045898,1.0,0.0,0.0,3.1968235969543457,3.196841239929199,6.819157079007709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.02880859375,0.0,1000.0531616210938,1895.4371337890625,0.0,1414.986328125,0.7906730771064758,1.0,0.0,3.0,1.0,0.0
17822100,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.7507930994033813,0.1896235644817352,0.1714280992746353,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303283691406,0.7064512372016907,0.1559708714485168,0.149097591638565,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7648314833641052,0.2007025927305221,0.1411051154136657,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7058336138725281,0.1555621325969696,0.1487272381782531,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.6570930480957031,0.1261711418628692,0.5757675170898438,285.9300231933594,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6545715332031,285.9283447265625,1.0,0.3054308891296386,1.0,1.0,0.0,1.0,-1.42354416847229,1.4235423803329468,1.6821219332996409e-06,1.0891684293746948,1.0,1.0,0.0,62.919803619384766,81.0,29661.392578125,-0.0,316.9300537109375,1.0,283.1499938964844,285.33203125,296.1293029785156,298.13006591796875,293.1499938964844,293.1499938964844,283.1499938964844,23836.939453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775892376899719,1.0,0.0,0.0,3.25199031829834,3.252008438110352,7.056539743643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5107421875,0.0,1052.724609375,1895.4371337890625,0.0,1438.5799560546875,0.8013690114021301,1.0,0.0,3.0,1.0,0.0
17822160,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7489011883735657,0.1915474683046341,0.1731448024511337,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244384765625,0.7037649154663086,0.1570505499839782,0.1501492410898208,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.762550413608551,0.202518805861473,0.1423584967851638,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.7030935883522034,0.1566003113985061,0.1497438549995422,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6534934639930725,0.1263611912727356,0.5766773223876953,285.9243469238281,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6375732421875,285.9239501953125,1.0,0.3081765174865722,1.0,1.0,0.0,1.0,-1.4306834936141968,1.430681824684143,1.6975797052509731e-06,1.094892144203186,1.0,1.0,0.0,64.8155288696289,69.0,29872.9453125,-0.0,324.79931640625,1.0,283.1499938964844,285.3221130371094,296.128662109375,298.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,24377.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797525882720947,1.0,0.0,0.0,3.2886617183685303,3.2886803150177,7.216584663183312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.775390625,0.0,1088.7413330078125,1895.4371337890625,0.0,1454.775634765625,0.8131386041641235,1.0,0.0,3.0,1.0,0.0
17822220,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7540318965911865,0.1956316083669662,0.1767337918281555,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.91510009765625,0.7074443697929382,0.1593620330095291,0.1522814929485321,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7674273252487183,0.2064079493284225,0.1450087279081344,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7066386342048645,0.1588135957717895,0.1517882049083709,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.6545644998550415,0.126982495188713,0.5790782570838928,285.91510009765625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6091003417969,285.9152526855469,1.0,0.309832364320755,1.0,1.0,0.0,1.0,-1.4460691213607788,1.446067452430725,1.7312033833150051e-06,1.1072229146957395,1.0,1.0,0.0,65.01701354980469,57.0,30347.365234375,-0.0,332.4411926269531,1.0,283.1499938964844,285.3002014160156,296.1439208984375,298.1749572753906,293.1499938964844,293.1499938964844,283.1499938964844,25661.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833302974700928,1.0,0.0,0.0,3.3741841316223145,3.374203681945801,7.596802902298805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.5146484375,0.0,1175.9085693359375,1895.4371337890625,0.0,1481.76416015625,0.8340765833854675,1.0,0.0,3.0,1.0,0.0
17822280,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7540318965911865,0.1956316083669662,0.1767337918281555,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.91510009765625,0.7074443697929382,0.1593620330095291,0.1522814929485321,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7674273252487183,0.2064079493284225,0.1450087279081344,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7066386342048645,0.1588135957717895,0.1517882049083709,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.6545644998550415,0.126982495188713,0.5790782570838928,285.91510009765625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6091003417969,285.9152526855469,1.0,0.309832364320755,1.0,1.0,0.0,1.0,-1.4460691213607788,1.446067452430725,1.7312033833150051e-06,1.1072229146957395,1.0,1.0,0.0,65.01701354980469,57.0,30347.365234375,-0.0,332.4411926269531,1.0,283.1499938964844,285.3002014160156,296.1439208984375,298.1749572753906,293.1499938964844,293.1499938964844,283.1499938964844,25661.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833302974700928,1.0,0.0,0.0,3.3741841316223145,3.374203681945801,7.596802902298805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.5146484375,0.0,1175.9085693359375,1895.4371337890625,0.0,1481.76416015625,0.8340765833854675,1.0,0.0,3.0,1.0,0.0
17822340,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7692616581916809,0.1998486667871475,0.1803495585918426,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9112548828125,0.7202487587928772,0.1617949157953262,0.154403731226921,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.782814085483551,0.2104333192110061,0.1476870030164718,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7193698287010193,0.1611356288194656,0.1538081616163253,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.6647570729255676,0.1278138756752014,0.581882894039154,285.9112854003906,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5857849121094,285.9116516113281,1.0,0.3073787987232208,1.0,1.0,0.0,1.0,-1.4619643688201904,1.4619625806808472,1.766387185853091e-06,1.1199548244476318,1.0,1.0,0.0,61.39609909057617,45.0,30822.9921875,-0.0,330.9432983398437,1.0,283.1499938964844,285.2835998535156,296.17010498046875,298.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,26881.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871128678321838,1.0,0.0,0.0,3.453460216522217,3.4534807205200195,7.957968932714721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22119140625,0.0,1260.755126953125,1895.4371337890625,0.0,1510.5721435546875,0.8535122275352478,1.0,0.0,3.0,1.0,0.0
17822400,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.7692616581916809,0.1998486667871475,0.1803495585918426,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9112548828125,0.7202487587928772,0.1617949157953262,0.154403731226921,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.782814085483551,0.2104333192110061,0.1476870030164718,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7193698287010193,0.1611356288194656,0.1538081616163253,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.6647570729255676,0.1278138756752014,0.581882894039154,285.9112854003906,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5857849121094,285.9116516113281,1.0,0.3073787987232208,1.0,1.0,0.0,1.0,-1.4619643688201904,1.4619625806808472,1.766387185853091e-06,1.1199548244476318,1.0,1.0,0.0,61.39609909057617,45.0,30822.9921875,-0.0,330.9432983398437,1.0,283.1499938964844,285.2835998535156,296.17010498046875,298.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,26881.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871128678321838,1.0,0.0,0.0,3.453460216522217,3.4534807205200195,7.957968932714721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22119140625,0.0,1260.755126953125,1895.4371337890625,0.0,1510.5721435546875,0.8535122275352478,1.0,0.0,3.0,1.0,0.0
17822460,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7941335439682007,0.2040677070617675,0.1838964074850082,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.7399967312812805,0.1642658114433288,0.1564802229404449,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8077298402786255,0.2144546210765838,0.1503081917762756,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7389557361602783,0.1634887754917144,0.1557749062776565,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6834819316864014,0.1287377774715423,0.5847457051277161,285.90972900390625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5655822753906,285.91021728515625,1.0,0.3021390438079834,1.0,1.0,0.0,1.0,-1.477659821510315,1.4776580333709717,1.8015745126831464e-06,1.1325181722640991,1.0,1.0,0.0,55.291053771972656,33.0,31290.07421875,-0.0,323.0343322753906,1.0,283.1499938964844,285.2695617675781,296.19793701171875,298.283203125,293.1499938964844,293.1499938964844,283.1499938964844,28068.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913360357284546,1.0,0.0,0.0,3.528836488723755,3.528857946395874,8.309145869134227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0478515625,0.0,1345.1231689453125,1895.4371337890625,0.0,1543.06103515625,0.8720030784606934,1.0,0.0,3.0,1.0,0.0
17822520,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7941335439682007,0.2040677070617675,0.1838964074850082,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.7399967312812805,0.1642658114433288,0.1564802229404449,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8077298402786255,0.2144546210765838,0.1503081917762756,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7389557361602783,0.1634887754917144,0.1557749062776565,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6834819316864014,0.1287377774715423,0.5847457051277161,285.90972900390625,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5655822753906,285.91021728515625,1.0,0.3021390438079834,1.0,1.0,0.0,1.0,-1.477659821510315,1.4776580333709717,1.8015745126831464e-06,1.1325181722640991,1.0,1.0,0.0,55.291053771972656,33.0,31290.07421875,-0.0,323.0343322753906,1.0,283.1499938964844,285.2695617675781,296.19793701171875,298.283203125,293.1499938964844,293.1499938964844,283.1499938964844,28068.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913360357284546,1.0,0.0,0.0,3.528836488723755,3.528857946395874,8.309145869134227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0478515625,0.0,1345.1231689453125,1895.4371337890625,0.0,1543.06103515625,0.8720030784606934,1.0,0.0,3.0,1.0,0.0
17822580,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8204828500747681,0.2073254734277725,0.1865976601839065,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.908447265625,0.7626304030418396,0.1661922186613083,0.1580593138933181,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8328836560249329,0.2175549864768982,0.1522992402315139,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7613611221313477,0.1653198152780532,0.1572647392749786,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.705041766166687,0.1294813305139541,0.5869048833847046,285.908447265625,284.95001220703125,294.93780517578125,293.1973571777344,294.9358215332031,297.55133056640625,285.9087219238281,1.0,0.2966085970401764,1.0,1.0,0.0,1.0,-1.4895702600479126,1.4895683526992798,1.8285716123500608e-06,1.1420456171035769,1.0,1.0,0.0,49.32586669921875,33.0,31654.990234375,-0.0,313.5198669433594,1.0,283.1499938964844,285.258056640625,296.21905517578125,298.3266296386719,293.1499938964844,293.1499938964844,283.1499938964844,29044.525390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947751045227051,1.0,0.0,0.0,3.5896832942962646,3.589705467224121,8.598160547990119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3037109375,0.0,1415.9107666015625,1895.4371337890625,0.0,1569.7657470703125,0.8840173482894897,1.0,0.0,3.0,1.0,0.0
17822640,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8287888169288635,0.2082244306802749,0.1873368620872497,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.7705968618392944,0.1667262315750122,0.1584910303354263,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8412709832191467,0.2184098362922668,0.1528433710336685,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7692551016807556,0.1658268123865127,0.1576711386442184,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.712256908416748,0.1296890676021576,0.5874841213226318,285.9096069335937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5475769042969,285.9101257324219,1.0,0.2948736250400543,1.0,1.0,0.0,1.0,-1.492811918258667,1.4928101301193235,1.8359638715992328e-06,1.1446377038955688,1.0,1.0,0.0,47.51234436035156,25.0,31744.27734375,-0.0,310.4184265136719,1.0,283.1499938964844,285.2572631835937,296.2245788574219,298.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,29225.5234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957014203071594,1.0,0.0,0.0,3.600850820541382,3.6008729934692383,8.651741723042505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.09521484375,0.0,1429.166748046875,1895.4371337890625,0.0,1576.9959716796875,0.8896807432174683,1.0,0.0,3.0,1.0,0.0
17822700,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8488903641700745,0.2102671414613723,0.1890292167663574,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90850830078125,0.790099561214447,0.1679427325725555,0.1594865918159485,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8619853258132935,0.2203524559736251,0.1540891677141189,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7886039018630981,0.1669806092977523,0.158608004450798,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7281320095062256,0.1301615685224533,0.5888577699661255,285.9084777832031,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53912353515625,285.90838623046875,1.0,0.2912931442260742,1.0,1.0,0.0,1.0,-1.5003082752227783,1.500306487083435,1.8531268324295525e-06,1.1506268978118896,1.0,1.0,0.0,43.62411117553711,25.0,31986.24609375,-0.0,303.9700622558594,1.0,283.1499938964844,285.24859619140625,296.2376708984375,298.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,29930.5234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978864669799805,1.0,0.0,0.0,3.644023180007935,3.644046068191528,8.860445745995094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.1083984375,0.0,1481.1907958984375,1895.4371337890625,0.0,1594.113525390625,0.8974747657775879,1.0,0.0,3.0,1.0,0.0
17822760,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8731942176818848,0.2122779488563537,0.190694972872734,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9102783203125,0.8126614093780518,0.1691445112228393,0.160470575094223,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8869930505752563,0.2222649604082107,0.1553153544664383,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.8111140727996826,0.1681185513734817,0.159532219171524,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7462681531906128,0.1306254416704177,0.590207040309906,285.91033935546875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5310363769531,285.91094970703125,1.0,0.2876668274402618,1.0,1.0,0.0,1.0,-1.5076916217803955,1.5076897144317627,1.8701310864344125e-06,1.156524658203125,1.0,1.0,0.0,39.770267486572266,25.0,32190.748046875,-0.0,297.4877014160156,1.0,283.1499938964844,285.2462158203125,296.2500915527344,298.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,30368.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999875903129578,1.0,0.0,0.0,3.6705901622772217,3.6706132888793945,8.990111837192671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6083984375,0.0,1513.82373046875,1895.4371337890625,0.0,1610.6552734375,0.9068055152893066,1.0,0.0,3.0,1.0,0.0
17822820,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9218938946723938,0.216192290186882,0.1940217167139053,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.8517304062843323,0.1714937388896942,0.1624812334775924,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9379591941833496,0.2259925901889801,0.1577695459127426,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8499311208724976,0.1703365743160247,0.1614200472831726,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7820595502853394,0.1315129399299621,0.5931755900382996,285.9123840332031,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5154724121094,285.9130859375,1.0,0.2833732366561889,1.0,1.0,0.0,1.0,-1.522875189781189,1.5228732824325562,1.9053981077377104e-06,1.1686362028121948,1.0,1.0,0.0,34.311668395996094,25.0,32639.72265625,-0.0,290.3348693847656,1.0,283.1499938964844,285.2367248535156,296.275146484375,298.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,31503.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704150915145874,1.0,0.0,0.0,3.7385287284851074,3.7385528087615967,9.32598595682066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.3935546875,0.0,1599.4471435546875,1895.4371337890625,0.0,1643.6640625,0.9234918355941772,1.0,0.0,3.0,1.0,0.0
17822880,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9218938946723938,0.216192290186882,0.1940217167139053,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.8517304062843323,0.1714937388896942,0.1624812334775924,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9379591941833496,0.2259925901889801,0.1577695459127426,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8499311208724976,0.1703365743160247,0.1614200472831726,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7820595502853394,0.1315129399299621,0.5931755900382996,285.9123840332031,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5154724121094,285.9130859375,1.0,0.2833732366561889,1.0,1.0,0.0,1.0,-1.522875189781189,1.5228732824325562,1.9053981077377104e-06,1.1686362028121948,1.0,1.0,0.0,34.311668395996094,25.0,32639.72265625,-0.0,290.3348693847656,1.0,283.1499938964844,285.2367248535156,296.275146484375,298.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,31503.115234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704150915145874,1.0,0.0,0.0,3.7385287284851074,3.7385528087615967,9.32598595682066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.3935546875,0.0,1599.4471435546875,1895.4371337890625,0.0,1643.6640625,0.9234918355941772,1.0,0.0,3.0,1.0,0.0
17822940,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9723669290542604,0.2199479341506958,0.1972700506448745,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146423339844,0.8930943608283997,0.1737571358680725,0.1644771546125412,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.9850308895111084,0.229587510228157,0.1601769775152206,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8908777236938477,0.1724668890237808,0.1632905602455139,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.8181918859481812,0.13232983648777,0.5961468815803528,285.91473388671875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5005798339844,285.91552734375,1.0,0.2808137834072113,1.0,1.0,0.0,1.0,-1.5377588272094729,1.5377569198608398,1.9403757960390067e-06,1.1805027723312378,1.0,1.0,0.0,30.432376861572266,28.0,33083.72265625,-0.0,287.03857421875,1.0,283.1499938964844,285.2276916503906,296.3002014160156,298.4945678710937,293.1499938964844,293.1499938964844,283.1499938964844,32646.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082377672195435,1.0,0.0,0.0,3.805750608444214,3.80577564239502,9.66437823990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1025390625,0.0,1687.2861328125,1895.4371337890625,0.0,1676.3604736328125,0.9399958848953248,1.0,0.0,3.0,1.0,0.0
17823000,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9723669290542604,0.2199479341506958,0.1972700506448745,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146423339844,0.8930943608283997,0.1737571358680725,0.1644771546125412,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.9850308895111084,0.229587510228157,0.1601769775152206,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8908777236938477,0.1724668890237808,0.1632905602455139,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.8181918859481812,0.13232983648777,0.5961468815803528,285.91473388671875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5005798339844,285.91552734375,1.0,0.2808137834072113,1.0,1.0,0.0,1.0,-1.5377588272094729,1.5377569198608398,1.9403757960390067e-06,1.1805027723312378,1.0,1.0,0.0,30.432376861572266,28.0,33083.72265625,-0.0,287.03857421875,1.0,283.1499938964844,285.2276916503906,296.3002014160156,298.4945678710937,293.1499938964844,293.1499938964844,283.1499938964844,32646.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082377672195435,1.0,0.0,0.0,3.805750608444214,3.80577564239502,9.66437823990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1025390625,0.0,1687.2861328125,1895.4371337890625,0.0,1676.3604736328125,0.9399958848953248,1.0,0.0,3.0,1.0,0.0
17823060,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9895734786987304,0.2235017269849777,0.2004625648260116,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.9107376337051392,0.1759023517370224,0.1664901971817016,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.987697422504425,0.2338341772556305,0.1548273712396621,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9080899953842164,0.1744793951511383,0.1651781052350998,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8307676911354065,0.133051723241806,0.599282443523407,285.9110107421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4881591796875,285.9100952148437,1.0,0.2803440988063812,1.0,1.0,0.0,1.0,-1.542896032333374,1.5428940057754517,1.9526567029970465e-06,1.184701681137085,1.0,1.0,0.0,29.35143280029297,31.0,33378.48828125,-0.0,286.68603515625,1.0,283.1499938964844,285.2118835449219,296.3238830566406,298.5412292480469,293.1499938964844,293.1499938964844,283.04998779296875,33776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120528817176819,1.0,0.0,0.0,3.871061086654663,3.871086835861206,9.998925634135958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2080078125,0.0,1775.6522216796875,1895.4371337890625,0.0,1707.1395263671875,0.955037534236908,1.0,0.0,3.0,1.0,0.0
17823120,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9895734786987304,0.2235017269849777,0.2004625648260116,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.9107376337051392,0.1759023517370224,0.1664901971817016,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.987697422504425,0.2338341772556305,0.1548273712396621,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.9080899953842164,0.1744793951511383,0.1651781052350998,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8307676911354065,0.133051723241806,0.599282443523407,285.9110107421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4881591796875,285.9100952148437,1.0,0.2803440988063812,1.0,1.0,0.0,1.0,-1.542896032333374,1.5428940057754517,1.9526567029970465e-06,1.184701681137085,1.0,1.0,0.0,29.35143280029297,31.0,33378.48828125,-0.0,286.68603515625,1.0,283.1499938964844,285.2118835449219,296.3238830566406,298.5412292480469,293.1499938964844,293.1499938964844,283.04998779296875,33776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120528817176819,1.0,0.0,0.0,3.871061086654663,3.871086835861206,9.998925634135958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2080078125,0.0,1775.6522216796875,1895.4371337890625,0.0,1707.1395263671875,0.955037534236908,1.0,0.0,3.0,1.0,0.0
17823180,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.991931974887848,0.2280573844909668,0.2039482593536377,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266296386719,0.9117415547370912,0.1777978688478469,0.1683622896671295,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.987470805644989,0.2384756803512573,0.1559757143259048,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.9088540077209472,0.1762444376945495,0.1669263243675232,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8298487067222595,0.1336212903261184,0.6020846366882324,285.8262023925781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4814147949219,285.823974609375,1.0,0.281080812215805,1.0,1.0,0.0,1.0,-1.5442988872528076,1.5442969799041748,1.9558522126317257e-06,1.1856961250305176,1.0,1.0,0.0,29.590171813964844,34.0,33857.91796875,-0.0,290.1679382324219,1.0,283.05078125,285.11328125,296.359375,298.61993408203125,293.1499938964844,293.1499938964844,282.75,34728.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191516160964966,1.0,0.0,0.0,3.925239801406861,3.9252662658691406,1.0280770084136748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.810546875,0.0,1851.2562255859373,1895.4371337890625,0.0,1765.046875,0.96625953912735,1.0,0.0,3.0,1.0,0.0
17823240,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.991931974887848,0.2280573844909668,0.2039482593536377,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266296386719,0.9117415547370912,0.1777978688478469,0.1683622896671295,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.987470805644989,0.2384756803512573,0.1559757143259048,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.9088540077209472,0.1762444376945495,0.1669263243675232,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8298487067222595,0.1336212903261184,0.6020846366882324,285.8262023925781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4814147949219,285.823974609375,1.0,0.281080812215805,1.0,1.0,0.0,1.0,-1.5442988872528076,1.5442969799041748,1.9558522126317257e-06,1.1856961250305176,1.0,1.0,0.0,29.590171813964844,34.0,33857.91796875,-0.0,290.1679382324219,1.0,283.05078125,285.11328125,296.359375,298.61993408203125,293.1499938964844,293.1499938964844,282.75,34728.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191516160964966,1.0,0.0,0.0,3.925239801406861,3.9252662658691406,1.0280770084136748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.810546875,0.0,1851.2562255859373,1895.4371337890625,0.0,1765.046875,0.96625953912735,1.0,0.0,3.0,1.0,0.0
17823300,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.995465099811554,0.2294261306524276,0.2058563977479934,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.9150242805480956,0.1785999238491058,0.1691821962594986,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.9868860840797424,0.2408951669931411,0.1549162417650222,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9119595289230348,0.1769827902317047,0.1676854193210601,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.8315030336380005,0.1338057368993759,0.6031326651573181,285.6907653808594,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4757385253906,285.66552734375,1.0,0.2820239067077636,1.0,1.0,0.0,1.0,-1.551313042640686,1.5513110160827637,1.972604650291032e-06,1.1913259029388428,1.0,1.0,0.0,29.60418128967285,34.0,34910.26953125,-0.0,292.9176330566406,1.0,282.7915344238281,284.9273681640625,296.4183654785156,298.8106384277344,293.1499938964844,293.1499938964844,282.75,35016.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290735840797424,1.0,0.0,0.0,3.941510677337648,3.941537380218506,1.036617845784349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.57177734375,0.0,1874.373291015625,1895.4371337890625,0.0,1847.3114013671875,0.9701306223869324,1.0,0.0,3.0,1.0,0.0
17823360,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.9971086382865906,0.2304085940122604,0.2067688703536987,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151428222656,0.91719388961792,0.1792374849319458,0.1698441207408905,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.9865933656692504,0.2428220212459564,0.1543957591056823,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.913981020450592,0.1775576174259185,0.1682878285646438,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.8322833776473999,0.1338450014591217,0.6035674214363098,285.61456298828125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4668273925781,285.61248779296875,1.0,0.283266544342041,1.0,1.0,0.0,1.0,-1.5596661567687988,1.559664249420166,1.9926339973608265e-06,1.1979936361312866,1.0,1.0,0.0,29.706863403320312,37.0,35110.734375,-0.0,295.9814453125,1.0,282.7550048828125,284.879150390625,296.410400390625,298.7686767578125,293.1499938964844,293.1499938964844,282.45001220703125,35240.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338261604309082,1.0,0.0,0.0,3.954052448272705,3.954079389572144,1.0432253247927292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.36083984375,0.0,1892.32275390625,1895.4371337890625,0.0,1887.23681640625,0.9731141924858092,1.0,0.0,3.0,1.0,0.0
17823420,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.9923338294029236,0.231208398938179,0.2080192565917968,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035949707031,0.910632848739624,0.1802197247743606,0.170896291732788,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9896121025085448,0.2453931123018264,0.1601144820451736,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.9073474407196044,0.178412526845932,0.1692201942205429,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8256192207336426,0.1336105763912201,0.6031417846679688,285.4032592773437,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4415283203125,285.40216064453125,1.0,0.2864058017730713,1.0,1.0,0.0,1.0,-1.5744847059249878,1.5744826793670654,2.028362132477924e-06,1.209712266921997,1.0,1.0,0.0,30.664777755737305,40.0,36348.328125,-0.0,304.65802001953125,1.0,282.4568786621094,284.6463623046875,296.4295349121094,298.86651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35547.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470450401306152,1.0,0.0,0.0,3.971248149871826,3.971275329589844,1.052318793881568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.099609375,0.0,1917.119140625,1895.4371337890625,0.0,1999.94189453125,0.9772047400474548,1.0,0.0,3.0,1.0,0.0
17823480,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.9923338294029236,0.231208398938179,0.2080192565917968,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035949707031,0.910632848739624,0.1802197247743606,0.170896291732788,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9896121025085448,0.2453931123018264,0.1601144820451736,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.9073474407196044,0.178412526845932,0.1692201942205429,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8256192207336426,0.1336105763912201,0.6031417846679688,285.4032592773437,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4415283203125,285.40216064453125,1.0,0.2864058017730713,1.0,1.0,0.0,1.0,-1.5744847059249878,1.5744826793670654,2.028362132477924e-06,1.209712266921997,1.0,1.0,0.0,30.664777755737305,40.0,36348.328125,-0.0,304.65802001953125,1.0,282.4568786621094,284.6463623046875,296.4295349121094,298.86651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35547.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470450401306152,1.0,0.0,0.0,3.971248149871826,3.971275329589844,1.052318793881568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.099609375,0.0,1917.119140625,1895.4371337890625,0.0,1999.94189453125,0.9772047400474548,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9852566719055176,0.2318198531866073,0.2085853219032287,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2233581542969,0.9021891355514526,0.180693432688713,0.1714345514774322,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.9942835569381714,0.2456105202436447,0.167870208621025,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8990033864974976,0.1788028627634048,0.1696788817644119,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8176165223121643,0.1332462280988693,0.601965069770813,285.2209777832031,284.95001220703125,295.3339538574219,293.39630126953125,295.3322448730469,297.42108154296875,285.2086181640625,1.0,0.2888582050800323,1.0,1.0,0.0,1.0,-1.5836468935012815,1.5836448669433594,2.0506543023657287e-06,1.2169562578201294,1.0,1.0,0.0,31.66519546508789,40.0,37456.8359375,0.0,311.8624572753906,1.0,282.1706848144531,284.4291687011719,296.4635925292969,299.00048828125,293.1499938964844,293.1499938964844,282.1499938964844,35679.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572140097618103,1.0,0.0,0.0,3.978623867034912,3.9786510467529297,1.0562312127149198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.75830078125,0.0,1927.820556640625,1895.4371337890625,0.0,2088.181396484375,0.978959023952484,1.0,0.0,3.0,1.0,0.0
17823600,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.9818116426467896,0.2321231067180633,0.2088515758514404,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8983876705169678,0.1808866560459137,0.1716396957635879,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.9968019723892212,0.2451674193143844,0.1718926280736923,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.895148754119873,0.1789553761482238,0.1698450446128845,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8137117028236389,0.1330047994852066,0.6010334491729736,285.1953430175781,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4093017578125,285.1935119628906,1.0,0.2902303338050842,1.0,1.0,0.0,1.0,-1.5894498825073242,1.589447855949402,2.0648958525271155e-06,1.2215814590454102,1.0,1.0,0.0,32.17606735229492,43.0,37598.36328125,0.0,315.79425048828125,1.0,282.1561584472656,284.414794921875,296.4469909667969,298.95977783203125,293.1499938964844,293.1499938964844,281.8500061035156,35730.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582811713218689,1.0,0.0,0.0,3.981442928314209,3.9814703464508057,1.057728695741389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.58203125,0.0,1931.921630859375,1895.4371337890625,0.0,2097.513671875,0.9796295762062072,1.0,0.0,3.0,1.0,0.0
17823660,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9486451745033264,0.2327879071235656,0.2096631824970245,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8672736287117004,0.1812452971935272,0.1721982359886169,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9657622575759888,0.244767352938652,0.1715149879455566,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8640660047531128,0.1792014092206955,0.1702937185764312,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.783336877822876,0.1320706456899643,0.5978700518608093,284.96484375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3778686523437,284.9618530273437,1.0,0.2937889397144317,1.0,1.0,0.0,1.0,-1.5861198902130127,1.5861178636550903,2.0568340914906003e-06,1.2190319299697876,0.996646523475647,0.996646523475647,0.0,35.65214538574219,46.0,38515.3828125,0.0,323.8101806640625,1.0,281.8536376953125,284.1640625,296.46405029296875,299.0390014648437,293.1499938964844,293.1499938964844,281.54998779296875,35840.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768484890460968,1.0,0.0,0.0,3.9875199794769287,3.987547397613525,1.0609600167299504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.43994140625,0.0,1940.79248046875,1895.4371337890625,0.0,2187.3955078125,0.981074869632721,1.0,0.0,3.0,1.0,0.0
17823720,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9486451745033264,0.2327879071235656,0.2096631824970245,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8672736287117004,0.1812452971935272,0.1721982359886169,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9657622575759888,0.244767352938652,0.1715149879455566,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8640660047531128,0.1792014092206955,0.1702937185764312,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.783336877822876,0.1320706456899643,0.5978700518608093,284.96484375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3778686523437,284.9618530273437,1.0,0.2937889397144317,1.0,1.0,0.0,1.0,-1.5861198902130127,1.5861178636550903,2.0568340914906003e-06,1.2190319299697876,0.996646523475647,0.996646523475647,0.0,35.65214538574219,46.0,38515.3828125,0.0,323.8101806640625,1.0,281.8536376953125,284.1640625,296.46405029296875,299.0390014648437,293.1499938964844,293.1499938964844,281.54998779296875,35840.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768484890460968,1.0,0.0,0.0,3.9875199794769287,3.987547397613525,1.0609600167299504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.43994140625,0.0,1940.79248046875,1895.4371337890625,0.0,2187.3955078125,0.981074869632721,1.0,0.0,3.0,1.0,0.0
