time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9188202023506165,0.2332280576229095,0.2101880311965942,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8438984155654907,0.1814050078392028,0.1725007146596908,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9366995096206664,0.2451897412538528,0.1717965453863144,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8407866358757019,0.1792602986097335,0.1704993396997451,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7593300342559814,0.1309817880392074,0.5936815142631531,284.8171081542969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35186767578125,284.82867431640625,1.0,0.2971956133842468,1.0,1.0,0.0,1.0,-1.5826694965362549,1.5826674699783323,2.0483535081439186e-06,1.216258525848389,0.8337193727493286,0.8337193727493286,0.0,39.01792526245117,49.0,38767.5546875,0.0,331.1848449707031,1.0,281.5562744140625,284.0432434082031,296.4620056152344,299.0572509765625,293.1499938964844,293.1499938964844,281.8500061035156,44492.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751266956329346,1.0,0.0,0.0,3.7108795642852783,3.71090579032898,9.188551075567376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.47900390625,0.0,1666.56103515625,1895.4371337890625,0.0,2246.497802734375,0.9245225191116332,1.0,0.0,3.0,1.0,0.0
17823840,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9188202023506165,0.2332280576229095,0.2101880311965942,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8438984155654907,0.1814050078392028,0.1725007146596908,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9366995096206664,0.2451897412538528,0.1717965453863144,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8407866358757019,0.1792602986097335,0.1704993396997451,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7593300342559814,0.1309817880392074,0.5936815142631531,284.8171081542969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35186767578125,284.82867431640625,1.0,0.2971956133842468,1.0,1.0,0.0,1.0,-1.5826694965362549,1.5826674699783323,2.0483535081439186e-06,1.216258525848389,0.8337193727493286,0.8337193727493286,0.0,39.01792526245117,49.0,38767.5546875,0.0,331.1848449707031,1.0,281.5562744140625,284.0432434082031,296.4620056152344,299.0572509765625,293.1499938964844,293.1499938964844,281.8500061035156,44492.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751266956329346,1.0,0.0,0.0,3.7108795642852783,3.71090579032898,9.188551075567376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.47900390625,0.0,1666.56103515625,1895.4371337890625,0.0,2246.497802734375,0.9245225191116332,1.0,0.0,3.0,1.0,0.0
17823900,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9078700542449952,0.2339701056480407,0.2106516808271408,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8352752327919006,0.1817692369222641,0.1727503091096878,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9251895546913148,0.2459532171487808,0.1721841394901275,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8321719765663147,0.1795711666345596,0.1707003265619278,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7502699494361877,0.130661204457283,0.5919492840766907,285.001220703125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3442687988281,285.0238342285156,1.0,0.2988829612731933,1.0,1.0,0.0,1.0,-1.5821497440338137,1.5821477174758911,2.047015414063935e-06,1.215785264968872,0.939453661441803,0.939453661441803,0.0,40.54609298706055,49.0,38171.3359375,0.0,335.04345703125,1.0,281.80279541015625,284.2492370605469,296.38385009765625,298.825439453125,293.1499938964844,293.1499938964844,281.8500061035156,36866.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635476589202881,1.0,0.0,0.0,3.708895444869995,3.7089202404022217,9.17872739591985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.47119140625,0.0,1606.275634765625,1895.4371337890625,0.0,2143.7607421875,0.9224260449409484,1.0,0.0,3.0,1.0,0.0
17823960,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9010180830955504,0.235020712018013,0.2115466147661209,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.8293724060058594,0.1823605895042419,0.1732742041349411,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9174423813819884,0.2470325678586959,0.1728907972574234,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8262346982955933,0.1801067590713501,0.1711724251508712,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7438760995864868,0.1305434107780456,0.5912778377532959,285.0452575683594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3404846191406,285.04351806640625,1.0,0.3006563484668731,1.0,1.0,0.0,1.0,-1.5844600200653076,1.5844579935073853,2.05259675567504e-06,1.217560648918152,0.9973053336143494,0.9973053336143494,0.0,41.82855987548828,52.0,38375.7421875,0.0,339.65350341796875,1.0,281.8432312011719,284.2518615722656,296.4012451171875,298.8851013183594,293.1499938964844,293.1499938964844,281.54998779296875,33198.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577112913131714,1.0,0.0,0.0,3.810040712356568,3.810065746307373,9.686179964774055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.203125,0.0,1696.7376708984375,1895.4371337890625,0.0,2092.5283203125,0.9395366907119752,1.0,0.0,3.0,1.0,0.0
17824020,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8869369029998779,0.2361039072275161,0.2129075080156326,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.8173437118530273,0.1831063628196716,0.1742277294397354,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9023683667182922,0.2484531998634338,0.1741272062063217,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8140373826026917,0.1807459443807602,0.1720238029956817,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7313829064369202,0.1300410479307174,0.5899782180786133,284.8638916015625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326904296875,284.86993408203125,1.0,0.3042891919612884,1.0,1.0,0.0,1.0,-1.5881876945495603,1.5881855487823486,2.061685790977208e-06,1.220481038093567,0.8604273796081543,0.8604273796081543,0.0,44.61576843261719,55.0,38993.53515625,0.0,349.0587463378906,1.0,281.5570373535156,284.0757751464844,296.4987487792969,299.0872497558594,293.1499938964844,293.1499938964844,281.8500061035156,40380.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683178782463074,1.0,0.0,0.0,3.6923367977142334,3.692361831665039,9.096951316678314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4638671875,0.0,1613.936767578125,1895.4371337890625,0.0,2185.915283203125,0.9173736572265624,1.0,0.0,3.0,1.0,0.0
17824080,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8869369029998779,0.2361039072275161,0.2129075080156326,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.8173437118530273,0.1831063628196716,0.1742277294397354,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9023683667182922,0.2484531998634338,0.1741272062063217,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8140373826026917,0.1807459443807602,0.1720238029956817,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7313829064369202,0.1300410479307174,0.5899782180786133,284.8638916015625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326904296875,284.86993408203125,1.0,0.3042891919612884,1.0,1.0,0.0,1.0,-1.5881876945495603,1.5881855487823486,2.061685790977208e-06,1.220481038093567,0.8604273796081543,0.8604273796081543,0.0,44.61576843261719,55.0,38993.53515625,0.0,349.0587463378906,1.0,281.5570373535156,284.0757751464844,296.4987487792969,299.0872497558594,293.1499938964844,293.1499938964844,281.8500061035156,40380.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683178782463074,1.0,0.0,0.0,3.6923367977142334,3.692361831665039,9.096951316678314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4638671875,0.0,1613.936767578125,1895.4371337890625,0.0,2185.915283203125,0.9173736572265624,1.0,0.0,3.0,1.0,0.0
17824140,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.874576985836029,0.2377989590167999,0.2142730504274368,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.806225597858429,0.1841994822025299,0.175206571817398,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8899452686309814,0.2504066824913025,0.1753959059715271,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8025803565979004,0.1817275285720825,0.1728992611169815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7202264070510864,0.1298070698976516,0.5888323187828064,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.0643005371094,1.0,0.3079603314399719,1.0,1.0,0.0,1.0,-1.592197299003601,1.5921952724456787,2.0713923731818795e-06,1.2235355377197266,1.0,1.0,0.0,47.42327117919922,58.0,38597.796875,0.0,358.7084655761719,1.0,281.8432006835937,284.26519775390625,296.4452819824219,298.9450988769531,293.1499938964844,293.1499938964844,281.54998779296875,32717.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568796277046204,1.0,0.0,0.0,3.810608386993408,3.810633420944214,9.689066473583807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3310546875,0.0,1693.664306640625,1895.4371337890625,0.0,2085.259521484375,0.938953161239624,1.0,0.0,3.0,1.0,0.0
17824200,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.874576985836029,0.2377989590167999,0.2142730504274368,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.806225597858429,0.1841994822025299,0.175206571817398,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8899452686309814,0.2504066824913025,0.1753959059715271,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8025803565979004,0.1817275285720825,0.1728992611169815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7202264070510864,0.1298070698976516,0.5888323187828064,285.0660705566406,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.0643005371094,1.0,0.3079603314399719,1.0,1.0,0.0,1.0,-1.592197299003601,1.5921952724456787,2.0713923731818795e-06,1.2235355377197266,1.0,1.0,0.0,47.42327117919922,58.0,38597.796875,0.0,358.7084655761719,1.0,281.8432006835937,284.26519775390625,296.4452819824219,298.9450988769531,293.1499938964844,293.1499938964844,281.54998779296875,32717.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568796277046204,1.0,0.0,0.0,3.810608386993408,3.810633420944214,9.689066473583807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3310546875,0.0,1693.664306640625,1895.4371337890625,0.0,2085.259521484375,0.938953161239624,1.0,0.0,3.0,1.0,0.0
17824260,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8630443811416626,0.2386809736490249,0.2154829949140548,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670654296875,0.7953535318374634,0.1849467009305954,0.176196202635765,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8783560991287231,0.2517427206039428,0.1766067147254943,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.791602611541748,0.1823684722185135,0.1737863570451736,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7092612981796265,0.1293633431196212,0.5879626274108887,284.86737060546875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8710021972656,1.0,0.3117236196994781,1.0,1.0,0.0,1.0,-1.5963162183761597,1.5963140726089478,2.0814752588194096e-06,1.2267448902130127,0.8788876533508301,0.8788876533508301,0.0,50.352386474609375,61.0,39304.8203125,0.0,368.7912292480469,1.0,281.55694580078125,284.0645446777344,296.5260925292969,299.1390686035156,293.1499938964844,293.1499938964844,281.8500061035156,39120.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703345417976379,1.0,0.0,0.0,3.740983247756958,3.741008758544922,9.338235145150976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.763671875,0.0,1660.693603515625,1895.4371337890625,0.0,2203.809326171875,0.9269654750823976,1.0,0.0,3.0,1.0,0.0
17824320,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8630443811416626,0.2386809736490249,0.2154829949140548,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670654296875,0.7953535318374634,0.1849467009305954,0.176196202635765,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8783560991287231,0.2517427206039428,0.1766067147254943,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.791602611541748,0.1823684722185135,0.1737863570451736,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7092612981796265,0.1293633431196212,0.5879626274108887,284.86737060546875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075866699219,284.8710021972656,1.0,0.3117236196994781,1.0,1.0,0.0,1.0,-1.5963162183761597,1.5963140726089478,2.0814752588194096e-06,1.2267448902130127,0.8788876533508301,0.8788876533508301,0.0,50.352386474609375,61.0,39304.8203125,0.0,368.7912292480469,1.0,281.55694580078125,284.0645446777344,296.5260925292969,299.1390686035156,293.1499938964844,293.1499938964844,281.8500061035156,39120.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703345417976379,1.0,0.0,0.0,3.740983247756958,3.741008758544922,9.338235145150976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.763671875,0.0,1660.693603515625,1895.4371337890625,0.0,2203.809326171875,0.9269654750823976,1.0,0.0,3.0,1.0,0.0
17824380,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.852574348449707,0.2401228994131088,0.2166220098733902,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.7852457165718079,0.1859631836414337,0.1771173328161239,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8677663207054138,0.2535255849361419,0.177763894200325,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7814209461212158,0.1832749545574188,0.1746054738759994,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6982120275497437,0.1290973573923111,0.5867711305618286,285.0669860839844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30084228515625,285.066162109375,1.0,0.315435916185379,1.0,1.0,0.0,1.0,-1.5997285842895508,1.5997265577316284,2.0897357444482623e-06,1.229301691055298,1.0,1.0,0.0,53.33679962158203,64.0,38808.67578125,0.0,378.7027893066406,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9747619628906,293.1499938964844,293.1499938964844,281.54998779296875,33210.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598097324371338,1.0,0.0,0.0,3.840451002120972,3.840476274490357,9.841419341682922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.05322265625,0.0,1733.5997314453125,1895.4371337890625,0.0,2110.904052734375,0.9459273815155028,1.0,0.0,3.0,1.0,0.0
17824440,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.852574348449707,0.2401228994131088,0.2166220098733902,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.7852457165718079,0.1859631836414337,0.1771173328161239,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8677663207054138,0.2535255849361419,0.177763894200325,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7814209461212158,0.1832749545574188,0.1746054738759994,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6982120275497437,0.1290973573923111,0.5867711305618286,285.0669860839844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30084228515625,285.066162109375,1.0,0.315435916185379,1.0,1.0,0.0,1.0,-1.5997285842895508,1.5997265577316284,2.0897357444482623e-06,1.229301691055298,1.0,1.0,0.0,53.33679962158203,64.0,38808.67578125,0.0,378.7027893066406,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9747619628906,293.1499938964844,293.1499938964844,281.54998779296875,33210.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598097324371338,1.0,0.0,0.0,3.840451002120972,3.840476274490357,9.841419341682922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.05322265625,0.0,1733.5997314453125,1895.4371337890625,0.0,2110.904052734375,0.9459273815155028,1.0,0.0,3.0,1.0,0.0
17824500,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8483179807662964,0.2406538426876068,0.2173324078321457,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.7810720801353455,0.1864106953144073,0.1776856780052185,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8634450435638428,0.2542797029018402,0.1784423887729644,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.777216374874115,0.1836690902709961,0.1751219630241394,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.693494975566864,0.1289405524730682,0.5866119861602783,284.923583984375,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969970703125,284.8993225097656,1.0,0.3173347115516662,1.0,1.0,0.0,1.0,-1.6025089025497437,1.6025068759918213,2.0965703697584104e-06,1.2314625978469849,0.9487056732177734,0.9487056732177734,0.0,54.7639274597168,64.0,39708.34375,0.0,384.0679321289063,1.0,281.5928955078125,284.0676574707031,296.53387451171875,299.2033996582031,293.1499938964844,293.1499938964844,281.54998779296875,34754.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686042785644531,1.0,0.0,0.0,3.863047599792481,3.8630735874176025,9.957570910046345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.76318359375,0.0,1773.5010986328125,1895.4371337890625,0.0,2188.4541015625,0.9512129426002502,1.0,0.0,3.0,1.0,0.0
17824560,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8430141806602478,0.2408130317926406,0.2176617980003357,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.7760045528411865,0.1866440325975418,0.1780506074428558,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8581251502037048,0.2547197937965393,0.1788804233074188,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.772134006023407,0.1838518381118774,0.1754381209611892,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6879338622093201,0.1286206990480423,0.585781455039978,284.86578369140625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901611328125,284.8689880371094,1.0,0.319178819656372,1.0,1.0,0.0,1.0,-1.60325288772583,1.6032507419586182,2.0983711692679208e-06,1.2320141792297363,0.8868836164474487,0.8868836164474487,0.0,56.38783264160156,52.0,39512.25,0.0,388.8956298828125,1.0,281.5560913085937,284.05340576171875,296.5279846191406,299.15643310546875,293.1499938964844,293.1499938964844,281.8500061035156,38969.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730392217636108,1.0,0.0,0.0,3.7757978439331055,3.775823593139648,9.512852443549492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.74658203125,0.0,1700.664794921875,1895.4371337890625,0.0,2227.874267578125,0.9346715211868286,1.0,0.0,3.0,1.0,0.0
17824620,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8486334681510925,0.2420820891857147,0.2184716165065765,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06658935546875,0.7815598249435425,0.1875957399606704,0.1787369549274444,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8644687533378601,0.2563647031784057,0.1798105090856552,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7774996757507324,0.1846958994865417,0.1760247945785522,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6912321448326111,0.1283201277256012,0.5836238861083984,285.0665588378906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843933105469,285.0660400390625,1.0,0.3174543678760528,1.0,1.0,0.0,1.0,-1.6042778491973877,1.604275822639465,2.100734718624153e-06,1.2326703071594238,1.0,1.0,0.0,55.09850311279297,40.0,38915.9609375,0.0,385.9250793457031,1.0,281.8436889648437,284.2520446777344,296.4519348144531,298.9792785644531,293.1499938964844,293.1499938964844,281.54998779296875,33583.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621194124221802,1.0,0.0,0.0,3.861875295639038,3.861900806427002,9.951527317753062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.75732421875,0.0,1762.78515625,1895.4371337890625,0.0,2131.187744140625,0.9510357975959778,1.0,0.0,3.0,1.0,0.0
17824680,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8486334681510925,0.2420820891857147,0.2184716165065765,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06658935546875,0.7815598249435425,0.1875957399606704,0.1787369549274444,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8644687533378601,0.2563647031784057,0.1798105090856552,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7774996757507324,0.1846958994865417,0.1760247945785522,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6912321448326111,0.1283201277256012,0.5836238861083984,285.0665588378906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843933105469,285.0660400390625,1.0,0.3174543678760528,1.0,1.0,0.0,1.0,-1.6042778491973877,1.604275822639465,2.100734718624153e-06,1.2326703071594238,1.0,1.0,0.0,55.09850311279297,40.0,38915.9609375,0.0,385.9250793457031,1.0,281.8436889648437,284.2520446777344,296.4519348144531,298.9792785644531,293.1499938964844,293.1499938964844,281.54998779296875,33583.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621194124221802,1.0,0.0,0.0,3.861875295639038,3.861900806427002,9.951527317753062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.75732421875,0.0,1762.78515625,1895.4371337890625,0.0,2131.187744140625,0.9510357975959778,1.0,0.0,3.0,1.0,0.0
17824740,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8679087162017822,0.2426776438951492,0.2191305309534073,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8002241849899292,0.1882565319538116,0.1793433129787445,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8851690888404846,0.2574717402458191,0.1806396692991256,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7958996295928955,0.1852553933858871,0.1765328645706176,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7064260840415955,0.1278582066297531,0.5812234282493591,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751770019531,284.8653259277344,1.0,0.3122563660144806,1.0,1.0,0.0,1.0,-1.6045242547988892,1.6045222282409668,2.1012333490944e-06,1.2327672243118286,0.8876422643661499,0.8876422643661499,0.0,50.49821090698242,28.0,39536.2890625,0.0,373.4920043945313,1.0,281.5556640625,284.0442199707031,296.517578125,299.150146484375,293.1499938964844,293.1499938964844,281.8500061035156,39171.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747296690940857,1.0,0.0,0.0,3.791395425796509,3.791421413421631,9.591608431946952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.62841796875,0.0,1720.8895263671875,1895.4371337890625,0.0,2242.952392578125,0.9382758140563964,1.0,0.0,3.0,1.0,0.0
17824800,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8679087162017822,0.2426776438951492,0.2191305309534073,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8002241849899292,0.1882565319538116,0.1793433129787445,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8851690888404846,0.2574717402458191,0.1806396692991256,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7958996295928955,0.1852553933858871,0.1765328645706176,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7064260840415955,0.1278582066297531,0.5812234282493591,284.8622131347656,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751770019531,284.8653259277344,1.0,0.3122563660144806,1.0,1.0,0.0,1.0,-1.6045242547988892,1.6045222282409668,2.1012333490944e-06,1.2327672243118286,0.8876422643661499,0.8876422643661499,0.0,50.49821090698242,28.0,39536.2890625,0.0,373.4920043945313,1.0,281.5556640625,284.0442199707031,296.517578125,299.150146484375,293.1499938964844,293.1499938964844,281.8500061035156,39171.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747296690940857,1.0,0.0,0.0,3.791395425796509,3.791421413421631,9.591608431946952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.62841796875,0.0,1720.8895263671875,1895.4371337890625,0.0,2242.952392578125,0.9382758140563964,1.0,0.0,3.0,1.0,0.0
17824860,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9032747745513916,0.2439049631357193,0.2196856439113617,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8310753107070923,0.1892206072807312,0.179819256067276,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.923636257648468,0.259065181016922,0.18136827647686,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8268767595291138,0.1861139386892318,0.1769114136695861,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7317693829536438,0.1276055574417114,0.5782347321510315,285.0626525878906,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2710876464844,285.06201171875,1.0,0.3044820427894592,1.0,1.0,0.0,1.0,-1.6035001277923584,1.6034979820251465,2.098474396916572e-06,1.2317650318145752,1.0,1.0,0.0,43.732032775878906,25.0,38870.7890625,0.0,354.48614501953125,1.0,281.84375,284.2439270019531,296.4372253417969,298.9635925292969,293.1499938964844,293.1499938964844,281.54998779296875,33736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630841135978699,1.0,0.0,0.0,3.870590686798096,3.870616436004639,9.99649614641385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.92138671875,0.0,1774.7529296875,1895.4371337890625,0.0,2139.677734375,0.95311439037323,1.0,0.0,3.0,1.0,0.0
17824920,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9032747745513916,0.2439049631357193,0.2196856439113617,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8310753107070923,0.1892206072807312,0.179819256067276,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.923636257648468,0.259065181016922,0.18136827647686,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8268767595291138,0.1861139386892318,0.1769114136695861,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7317693829536438,0.1276055574417114,0.5782347321510315,285.0626525878906,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2710876464844,285.06201171875,1.0,0.3044820427894592,1.0,1.0,0.0,1.0,-1.6035001277923584,1.6034979820251465,2.098474396916572e-06,1.2317650318145752,1.0,1.0,0.0,43.732032775878906,25.0,38870.7890625,0.0,354.48614501953125,1.0,281.84375,284.2439270019531,296.4372253417969,298.9635925292969,293.1499938964844,293.1499938964844,281.54998779296875,33736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630841135978699,1.0,0.0,0.0,3.870590686798096,3.870616436004639,9.99649614641385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.92138671875,0.0,1774.7529296875,1895.4371337890625,0.0,2139.677734375,0.95311439037323,1.0,0.0,3.0,1.0,0.0
17824980,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9473760724067688,0.2444680482149124,0.2202755361795425,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8654006123542786,0.1898900717496872,0.1803938150405883,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9680371284484864,0.260114312171936,0.1821284741163253,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8605968952178955,0.186684250831604,0.1773896366357803,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7598533034324646,0.1271930634975433,0.5758564472198486,284.8594970703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633361816406,284.8629455566406,1.0,0.2982138693332672,1.0,1.0,0.0,1.0,-1.603532314300537,1.6035302877426147,2.0984064121876145e-06,1.2316614389419556,0.8849201202392578,0.8849201202392578,0.0,38.02617645263672,25.0,39453.90625,0.0,338.92852783203125,1.0,281.5556335449219,284.0389404296875,296.500244140625,299.12841796875,293.1499938964844,293.1499938964844,281.8500061035156,39436.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751495838165283,1.0,0.0,0.0,3.79098391532898,3.7910099029541016,9.58952682594827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99169921875,0.0,1722.4571533203125,1895.4371337890625,0.0,2246.702392578125,0.938366174697876,1.0,0.0,3.0,1.0,0.0
17825040,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9473760724067688,0.2444680482149124,0.2202755361795425,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8654006123542786,0.1898900717496872,0.1803938150405883,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9680371284484864,0.260114312171936,0.1821284741163253,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8605968952178955,0.186684250831604,0.1773896366357803,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7598533034324646,0.1271930634975433,0.5758564472198486,284.8594970703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633361816406,284.8629455566406,1.0,0.2982138693332672,1.0,1.0,0.0,1.0,-1.603532314300537,1.6035302877426147,2.0984064121876145e-06,1.2316614389419556,0.8849201202392578,0.8849201202392578,0.0,38.02617645263672,25.0,39453.90625,0.0,338.92852783203125,1.0,281.5556335449219,284.0389404296875,296.500244140625,299.12841796875,293.1499938964844,293.1499938964844,281.8500061035156,39436.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751495838165283,1.0,0.0,0.0,3.79098391532898,3.7910099029541016,9.58952682594827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99169921875,0.0,1722.4571533203125,1895.4371337890625,0.0,2246.702392578125,0.938366174697876,1.0,0.0,3.0,1.0,0.0
17825100,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.965585231781006,0.2449023276567459,0.2203979641199112,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8813035488128662,0.1902720630168914,0.1805774867534637,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9843729138374328,0.2607404887676239,0.1823887526988983,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8762165307998657,0.1870153993368148,0.1775269955396652,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7727161049842834,0.1270062923431396,0.5743352174758911,285.0162353515625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2602844238281,285.03765869140625,1.0,0.2958051562309265,1.0,1.0,0.0,1.0,-1.6025490760803225,1.6025469303131104,2.095848913086229e-06,1.2307770252227783,0.9806753396987916,0.9806753396987916,0.0,35.946556091308594,25.0,38720.41015625,0.0,332.75994873046875,1.0,281.8049011230469,284.2293395996094,296.4178771972656,298.89923095703125,293.1499938964844,293.1499938964844,281.8500061035156,35381.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669586539268494,1.0,0.0,0.0,3.796048164367676,3.79607367515564,9.615165481591248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1064453125,0.0,1696.991943359375,1895.4371337890625,0.0,2173.879150390625,0.9399833083152772,1.0,0.0,3.0,1.0,0.0
17825160,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9824770092964172,0.2456597089767456,0.2209084331989288,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8981339931488037,0.1908414959907531,0.1809776276350021,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9983530640602112,0.261640340089798,0.1825667917728424,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8928186893463135,0.1875313967466354,0.1778775304555893,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7864158749580383,0.1269619911909103,0.573544442653656,285.0608215332031,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2603454589844,285.0604858398437,1.0,0.2938203513622284,1.0,1.0,0.0,1.0,-1.603130340576172,1.6031283140182495,2.097244305332424e-06,1.2311983108520508,1.0,1.0,0.0,34.10624694824219,28.0,38795.56640625,0.0,328.06982421875,1.0,281.84344482421875,284.2392578125,296.418701171875,298.9405212402344,293.1499938964844,293.1499938964844,281.54998779296875,33742.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632606029510498,1.0,0.0,0.0,3.870253324508667,3.87027907371521,9.994753327191574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.5322265625,0.0,1774.3885498046875,1895.4371337890625,0.0,2141.232421875,0.953134834766388,1.0,0.0,3.0,1.0,0.0
17825220,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9917832016944884,0.2461229264736175,0.2215982377529144,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.9092181921005248,0.191428080201149,0.1816750764846801,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9955134987831116,0.2641624808311462,0.174915462732315,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.903464376926422,0.188020259141922,0.1784798949956894,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7940980792045593,0.1265238970518112,0.5719581842422485,284.8504943847656,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.854248046875,1.0,0.2914605140686035,1.0,1.0,0.0,1.0,-1.5946276187896729,1.5946255922317505,2.0760278403031407e-06,1.2242774963378906,0.874976396560669,0.874976396560669,0.0,32.933677673339844,31.0,39169.515625,0.0,320.6317138671875,1.0,281.5557861328125,284.0309753417969,296.47723388671875,299.0921325683594,293.1499938964844,293.1499938964844,281.8500061035156,40019.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748261094093323,1.0,0.0,0.0,3.775004148483277,3.7750298976898193,9.508852940598443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.919921875,0.0,1707.8408203125,1895.4371337890625,0.0,2243.813720703125,0.9351032376289368,1.0,0.0,3.0,1.0,0.0
17825280,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9917832016944884,0.2461229264736175,0.2215982377529144,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.9092181921005248,0.191428080201149,0.1816750764846801,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9955134987831116,0.2641624808311462,0.174915462732315,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.903464376926422,0.188020259141922,0.1784798949956894,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7940980792045593,0.1265238970518112,0.5719581842422485,284.8504943847656,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.854248046875,1.0,0.2914605140686035,1.0,1.0,0.0,1.0,-1.5946276187896729,1.5946255922317505,2.0760278403031407e-06,1.2242774963378906,0.874976396560669,0.874976396560669,0.0,32.933677673339844,31.0,39169.515625,0.0,320.6317138671875,1.0,281.5557861328125,284.0309753417969,296.47723388671875,299.0921325683594,293.1499938964844,293.1499938964844,281.8500061035156,40019.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748261094093323,1.0,0.0,0.0,3.775004148483277,3.7750298976898193,9.508852940598443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.919921875,0.0,1707.8408203125,1895.4371337890625,0.0,2243.813720703125,0.9351032376289368,1.0,0.0,3.0,1.0,0.0
17825340,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9953899383544922,0.2472575604915619,0.2222981303930282,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.9142027497291564,0.1922968924045562,0.1823184192180633,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994702696800232,0.267616719007492,0.1724212318658828,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9080285429954528,0.1887850314378738,0.1790279000997543,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7963327169418335,0.1262961626052856,0.5702950954437256,285.0513610839844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26239013671875,285.0497131347656,1.0,0.2907280027866363,1.0,1.0,0.0,1.0,-1.5919041633605957,1.5919021368026731,2.06906111088756e-06,1.2218846082687378,1.0,1.0,0.0,32.53229522705078,34.0,38479.19921875,0.0,318.2084350585937,1.0,281.8435974121094,284.2288513183594,296.3919982910156,298.8956298828125,293.1499938964844,293.1499938964844,281.54998779296875,33501.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761854350566864,1.0,0.0,0.0,3.8567512035369873,3.856776714324951,9.925137192112745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9052734375,0.0,1755.8328857421875,1895.4371337890625,0.0,2128.857177734375,0.9498533010482788,1.0,0.0,3.0,1.0,0.0
17825400,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9953899383544922,0.2472575604915619,0.2222981303930282,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.9142027497291564,0.1922968924045562,0.1823184192180633,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994702696800232,0.267616719007492,0.1724212318658828,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9080285429954528,0.1887850314378738,0.1790279000997543,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7963327169418335,0.1262961626052856,0.5702950954437256,285.0513610839844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26239013671875,285.0497131347656,1.0,0.2907280027866363,1.0,1.0,0.0,1.0,-1.5919041633605957,1.5919021368026731,2.06906111088756e-06,1.2218846082687378,1.0,1.0,0.0,32.53229522705078,34.0,38479.19921875,0.0,318.2084350585937,1.0,281.8435974121094,284.2288513183594,296.3919982910156,298.8956298828125,293.1499938964844,293.1499938964844,281.54998779296875,33501.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761854350566864,1.0,0.0,0.0,3.8567512035369873,3.856776714324951,9.925137192112745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9052734375,0.0,1755.8328857421875,1895.4371337890625,0.0,2128.857177734375,0.9498533010482788,1.0,0.0,3.0,1.0,0.0
17825460,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9947954416275024,0.2477360814809799,0.2230208963155746,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.9135419130325316,0.1928296983242035,0.1829993277788162,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9951241612434388,0.27005735039711,0.1736899763345718,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9072476029396056,0.189219981431961,0.1796136945486068,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7941848635673523,0.1258842349052429,0.5690252780914307,284.85516357421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2606811523437,284.8598937988281,1.0,0.2913752794265747,1.0,1.0,0.0,1.0,-1.5942903757095337,1.594288349151611,2.074710209853947e-06,1.2235814332962036,0.8725267052650452,0.8725267052650452,0.0,32.747314453125,37.0,39025.1015625,0.0,319.96099853515625,1.0,281.5567321777344,284.03594970703125,296.4527893066406,299.0537109375,293.1499938964844,293.1499938964844,281.8500061035156,40058.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732173800468445,1.0,0.0,0.0,3.755162239074707,3.75518798828125,9.409156405126852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.8896484375,0.0,1684.586181640625,1895.4371337890625,0.0,2229.462158203125,0.930757701396942,1.0,0.0,3.0,1.0,0.0
17825520,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9947954416275024,0.2477360814809799,0.2230208963155746,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.9135419130325316,0.1928296983242035,0.1829993277788162,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9951241612434388,0.27005735039711,0.1736899763345718,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9072476029396056,0.189219981431961,0.1796136945486068,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7941848635673523,0.1258842349052429,0.5690252780914307,284.85516357421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2606811523437,284.8598937988281,1.0,0.2913752794265747,1.0,1.0,0.0,1.0,-1.5942903757095337,1.594288349151611,2.074710209853947e-06,1.2235814332962036,0.8725267052650452,0.8725267052650452,0.0,32.747314453125,37.0,39025.1015625,0.0,319.96099853515625,1.0,281.5567321777344,284.03594970703125,296.4527893066406,299.0537109375,293.1499938964844,293.1499938964844,281.8500061035156,40058.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732173800468445,1.0,0.0,0.0,3.755162239074707,3.75518798828125,9.409156405126852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.8896484375,0.0,1684.586181640625,1895.4371337890625,0.0,2229.462158203125,0.930757701396942,1.0,0.0,3.0,1.0,0.0
17825580,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9906954765319824,0.2489702552556991,0.2238383591175079,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06219482421875,0.9081032276153564,0.1936846077442169,0.1836631894111633,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9964433908462524,0.271637499332428,0.1780965626239776,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.90198814868927,0.189969778060913,0.1801813691854477,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7881447076797485,0.1256502717733383,0.5675749182701111,285.0621032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25830078125,285.06121826171875,1.0,0.2930991351604461,1.0,1.0,0.0,1.0,-1.6002962589263916,1.6002942323684692,2.0892757675028406e-06,1.228119134902954,1.0,1.0,0.0,33.47945022583008,40.0,38516.421875,0.0,324.91387939453125,1.0,281.8435363769531,284.236328125,296.3728942871094,298.8746032714844,293.1499938964844,293.1499938964844,281.54998779296875,33340.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613194584846497,1.0,0.0,0.0,3.847580909729004,3.847606420516968,9.87799467111472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.22216796875,0.0,1743.3179931640625,1895.4371337890625,0.0,2124.15576171875,0.9476467370986938,1.0,0.0,3.0,1.0,0.0
