time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9906954765319824,0.2489702552556991,0.2238383591175079,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06219482421875,0.9081032276153564,0.1936846077442169,0.1836631894111633,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9964433908462524,0.271637499332428,0.1780965626239776,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.90198814868927,0.189969778060913,0.1801813691854477,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7881447076797485,0.1256502717733383,0.5675749182701111,285.0621032714844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25830078125,285.06121826171875,1.0,0.2930991351604461,1.0,1.0,0.0,1.0,-1.6002962589263916,1.6002942323684692,2.0892757675028406e-06,1.228119134902954,1.0,1.0,0.0,33.47945022583008,40.0,38516.421875,0.0,324.91387939453125,1.0,281.8435363769531,284.236328125,296.3728942871094,298.8746032714844,293.1499938964844,293.1499938964844,281.54998779296875,33340.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613194584846497,1.0,0.0,0.0,3.847580909729004,3.847606420516968,9.87799467111472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.22216796875,0.0,1743.3179931640625,1895.4371337890625,0.0,2124.15576171875,0.9476467370986938,1.0,0.0,3.0,1.0,0.0
17825700,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9881106615066528,0.2494330257177353,0.2244470566511154,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.904862642288208,0.1940494179725647,0.1841187328100204,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9971570372581482,0.2719477713108063,0.1808570921421051,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8988332748413086,0.1902837753295898,0.1805870831012725,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7846445441246033,0.1254975944757461,0.567263662815094,284.9188842773437,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2552490234375,284.8951416015625,1.0,0.2943291366100311,1.0,1.0,0.0,1.0,-1.605001449584961,1.6049994230270386,2.1008247585996287e-06,1.2317551374435425,0.9442901015281676,0.9442901015281676,0.0,33.97444152832031,40.0,39412.61328125,0.0,328.603271484375,1.0,281.5927734375,284.04638671875,296.4462890625,299.0987548828125,293.1499938964844,293.1499938964844,281.54998779296875,34992.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769881546497345,1.0,0.0,0.0,3.8665072917938232,3.866533279418945,9.97541405922675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.72705078125,0.0,1779.658935546875,1895.4371337890625,0.0,2199.786376953125,0.9520378112792968,1.0,0.0,3.0,1.0,0.0
17825760,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9833966493606568,0.2495399266481399,0.2246821969747543,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8996296525001526,0.194200187921524,0.184364378452301,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.998035728931427,0.2716126143932342,0.1848389059305191,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.893592894077301,0.1903871297836303,0.1807868182659149,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7793356776237488,0.1251830756664276,0.5662668347358704,284.86639404296875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2480163574219,284.8705139160156,1.0,0.2957333028316498,1.0,1.0,0.0,1.0,-1.609402418136597,1.6094002723693848,2.111663434334332e-06,1.2351559400558472,0.8852488994598389,0.8852488994598389,0.0,34.66610336303711,43.0,39252.875,0.0,332.6986694335937,1.0,281.5560913085937,284.0377502441406,296.43670654296875,299.04852294921875,293.1499938964844,293.1499938964844,281.8500061035156,39178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742324471473694,1.0,0.0,0.0,3.7737226486206055,3.773748397827149,9.5023983703868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.1220703125,0.0,1699.811767578125,1895.4371337890625,0.0,2238.5146484375,0.9344310760498048,1.0,0.0,3.0,1.0,0.0
17825820,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.96921706199646,0.250805139541626,0.2255806177854538,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.8850558400154114,0.1950019598007202,0.1850330978631973,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9918767213821412,0.2709172964096069,0.1897949576377868,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8790253400802612,0.1910838633775711,0.1813594549894333,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7652364373207092,0.1248406320810318,0.5646105408668518,285.0736999511719,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386779785156,285.0731506347656,1.0,0.2988885343074798,1.0,1.0,0.0,1.0,-1.6160989999771118,1.6160968542099,2.1281916815496515e-06,1.240302801132202,1.0,1.0,0.0,36.63222122192383,46.0,38732.83203125,0.0,341.4491882324219,1.0,281.8436889648437,284.2400207519531,296.3549194335937,298.8714904785156,293.1499938964844,293.1499938964844,281.54998779296875,33600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637091875076294,1.0,0.0,0.0,3.86293625831604,3.862962007522583,9.956996791515849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13232421875,0.0,1764.2266845703125,1895.4371337890625,0.0,2145.184326171875,0.9512789249420166,1.0,0.0,3.0,1.0,0.0
17825880,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.96921706199646,0.250805139541626,0.2255806177854538,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.8850558400154114,0.1950019598007202,0.1850330978631973,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9918767213821412,0.2709172964096069,0.1897949576377868,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8790253400802612,0.1910838633775711,0.1813594549894333,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7652364373207092,0.1248406320810318,0.5646105408668518,285.0736999511719,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386779785156,285.0731506347656,1.0,0.2988885343074798,1.0,1.0,0.0,1.0,-1.6160989999771118,1.6160968542099,2.1281916815496515e-06,1.240302801132202,1.0,1.0,0.0,36.63222122192383,46.0,38732.83203125,0.0,341.4491882324219,1.0,281.8436889648437,284.2400207519531,296.3549194335937,298.8714904785156,293.1499938964844,293.1499938964844,281.54998779296875,33600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637091875076294,1.0,0.0,0.0,3.86293625831604,3.862962007522583,9.956996791515849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.13232421875,0.0,1764.2266845703125,1895.4371337890625,0.0,2145.184326171875,0.9512789249420166,1.0,0.0,3.0,1.0,0.0
17825940,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.947420299053192,0.2513717412948608,0.2265049219131469,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8658166527748108,0.1954381465911865,0.1857398897409439,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.97209894657135,0.2706382274627685,0.1896838992834091,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8599546551704407,0.1914223879575729,0.1819707602262497,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.747639536857605,0.1242677569389343,0.5631446242332458,284.86572265625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2296142578125,284.8683166503906,1.0,0.3021236956119537,1.0,1.0,0.0,1.0,-1.6167380809783936,1.6167359352111816,2.1296409613569267e-06,1.240679383277893,0.8919088244438171,0.8919088244438171,0.0,39.42311096191406,49.0,39354.57421875,0.0,349.4889831542969,1.0,281.5556335449219,284.02734375,296.4137268066406,299.0361633300781,293.1499938964844,293.1499938964844,281.25,38937.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767661213874817,1.0,0.0,0.0,3.800278186798096,3.8003041744232178,9.63660454544879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.93505859375,0.0,1729.7613525390625,1895.4371337890625,0.0,2261.154296875,0.9401050209999084,1.0,0.0,3.0,1.0,0.0
17826000,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.947420299053192,0.2513717412948608,0.2265049219131469,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8658166527748108,0.1954381465911865,0.1857398897409439,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.97209894657135,0.2706382274627685,0.1896838992834091,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8599546551704407,0.1914223879575729,0.1819707602262497,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.747639536857605,0.1242677569389343,0.5631446242332458,284.86572265625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2296142578125,284.8683166503906,1.0,0.3021236956119537,1.0,1.0,0.0,1.0,-1.6167380809783936,1.6167359352111816,2.1296409613569267e-06,1.240679383277893,0.8919088244438171,0.8919088244438171,0.0,39.42311096191406,49.0,39354.57421875,0.0,349.4889831542969,1.0,281.5556335449219,284.02734375,296.4137268066406,299.0361633300781,293.1499938964844,293.1499938964844,281.25,38937.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767661213874817,1.0,0.0,0.0,3.800278186798096,3.8003041744232178,9.63660454544879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.93505859375,0.0,1729.7613525390625,1895.4371337890625,0.0,2261.154296875,0.9401050209999084,1.0,0.0,3.0,1.0,0.0
17826060,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9228962659835817,0.2515747547149658,0.2267557680606842,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8467988967895508,0.1955473870038986,0.1859744191169738,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9489120244979858,0.2705023288726806,0.1896054744720459,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8411784172058105,0.1914371252059936,0.1821167767047882,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7304299473762512,0.1234437376260757,0.5601052641868591,284.8374328613281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2196960449219,284.85626220703125,1.0,0.305262953042984,1.0,1.0,0.0,1.0,-1.613753080368042,1.61375093460083,2.121978013747139e-06,1.2381402254104614,0.7773170471191406,0.7773170471191406,0.0,42.57218551635742,52.0,39096.6796875,0.0,356.6053161621094,1.0,281.2580261230469,284.0440673828125,296.3782958984375,298.9980773925781,293.1499938964844,293.1499938964844,281.54998779296875,46925.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840499877929688,1.0,0.0,0.0,3.339984178543091,3.340007305145264,7.443584877364628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61767578125,0.0,1289.6396484375,1895.4371337890625,0.0,2326.577880859375,0.8480030298233032,1.0,0.0,3.0,1.0,0.0
17826120,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9228962659835817,0.2515747547149658,0.2267557680606842,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8467988967895508,0.1955473870038986,0.1859744191169738,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9489120244979858,0.2705023288726806,0.1896054744720459,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8411784172058105,0.1914371252059936,0.1821167767047882,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7304299473762512,0.1234437376260757,0.5601052641868591,284.8374328613281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2196960449219,284.85626220703125,1.0,0.305262953042984,1.0,1.0,0.0,1.0,-1.613753080368042,1.61375093460083,2.121978013747139e-06,1.2381402254104614,0.7773170471191406,0.7773170471191406,0.0,42.57218551635742,52.0,39096.6796875,0.0,356.6053161621094,1.0,281.2580261230469,284.0440673828125,296.3782958984375,298.9980773925781,293.1499938964844,293.1499938964844,281.54998779296875,46925.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840499877929688,1.0,0.0,0.0,3.339984178543091,3.340007305145264,7.443584877364628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61767578125,0.0,1289.6396484375,1895.4371337890625,0.0,2326.577880859375,0.8480030298233032,1.0,0.0,3.0,1.0,0.0
17826180,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.907076060771942,0.2531232535839081,0.227958396077156,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8342651724815369,0.1963579505681991,0.1866704374551773,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9318296313285828,0.2715915739536285,0.1902420669794082,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8287221193313599,0.1921390295028686,0.1827133148908615,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7182687520980835,0.1231070309877395,0.5584725737571716,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22137451171875,285.01416015625,1.0,0.3085203766822815,1.0,1.0,0.0,1.0,-1.6155487298965454,1.6155465841293335,2.1262146674416726e-06,1.2393461465835571,0.909968912601471,0.909968912601471,0.0,45.27070999145508,55.0,38834.53125,0.0,364.9585266113281,1.0,281.5406494140625,284.1852722167969,296.2960510253906,298.8143615722656,293.1499938964844,293.1499938964844,281.25,32767.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677193284034729,1.0,0.0,0.0,3.5133697986602783,3.5133919715881348,8.236468147515552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.37890625,0.0,1363.1268310546875,1895.4371337890625,0.0,2180.612548828125,0.8722819685935974,1.0,0.0,3.0,1.0,0.0
17826240,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.907076060771942,0.2531232535839081,0.227958396077156,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8342651724815369,0.1963579505681991,0.1866704374551773,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9318296313285828,0.2715915739536285,0.1902420669794082,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8287221193313599,0.1921390295028686,0.1827133148908615,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7182687520980835,0.1231070309877395,0.5584725737571716,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22137451171875,285.01416015625,1.0,0.3085203766822815,1.0,1.0,0.0,1.0,-1.6155487298965454,1.6155465841293335,2.1262146674416726e-06,1.2393461465835571,0.909968912601471,0.909968912601471,0.0,45.27070999145508,55.0,38834.53125,0.0,364.9585266113281,1.0,281.5406494140625,284.1852722167969,296.2960510253906,298.8143615722656,293.1499938964844,293.1499938964844,281.25,32767.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677193284034729,1.0,0.0,0.0,3.5133697986602783,3.5133919715881348,8.236468147515552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.37890625,0.0,1363.1268310546875,1895.4371337890625,0.0,2180.612548828125,0.8722819685935974,1.0,0.0,3.0,1.0,0.0
17826300,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9006801843643188,0.2536047697067261,0.2286368906497955,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.8288459777832031,0.1966416239738464,0.1870942562818527,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.924174189567566,0.271910548210144,0.1906292289495468,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8232866525650024,0.1923716217279434,0.1830866783857345,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126782536506653,0.1228891685605049,0.5580292344093323,284.8773193359375,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2205505371094,284.8580627441406,1.0,0.3102238774299621,1.0,1.0,0.0,1.0,-1.617254614830017,1.6172524690628052,2.13041221286403e-06,1.240636944770813,0.8195015788078308,0.8195015788078308,0.0,46.61094665527344,55.0,39459.34765625,0.0,369.5421447753906,1.0,281.3006591796875,284.0157470703125,296.3717041015625,299.028564453125,293.1499938964844,293.1499938964844,281.25,37324.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744576930999756,1.0,0.0,0.0,3.488964080810547,3.488986730575561,8.122436270241451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.07470703125,0.0,1370.7554931640625,1895.4371337890625,0.0,2240.5244140625,0.8675091862678528,1.0,0.0,3.0,1.0,0.0
17826360,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8930890560150146,0.2538350522518158,0.2289593070745468,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8224706649780273,0.1967683285474777,0.1873205155134201,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9152180552482604,0.2720020711421966,0.1907828450202942,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8168396353721619,0.1924496740102768,0.1832664906978607,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.705860435962677,0.1225630566477775,0.5570151209831238,284.8811950683594,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21728515625,284.89288330078125,1.0,0.3118930160999298,1.0,1.0,0.0,1.0,-1.6170974969863892,1.6170953512191772,2.1299476884451e-06,1.240450739860535,0.7923609018325806,0.7923609018325806,0.0,48.147071838378906,58.0,39023.34765625,0.0,373.6872863769531,1.0,281.2593078613281,284.0757751464844,296.3622131347656,298.9595947265625,293.1499938964844,293.1499938964844,281.54998779296875,41962.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767891883850098,1.0,0.0,0.0,3.301665782928467,3.301687479019165,7.273769142557285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.529296875,0.0,1219.416259765625,1895.4371337890625,0.0,2261.3603515625,0.8337333798408508,1.0,0.0,3.0,1.0,0.0
17826420,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8812136054039001,0.2553011178970337,0.2301405072212219,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.8119657039642334,0.1975276619195938,0.1880155652761459,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9016838073730468,0.2729809880256653,0.1913996189832687,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8059658408164978,0.1931003481149673,0.1838618069887161,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6942872405052185,0.1222440227866172,0.5556702613830566,285.0326843261719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2186279296875,285.027587890625,1.0,0.3152889311313629,1.0,1.0,0.0,1.0,-1.6191877126693726,1.6191855669021606,2.1349708276829915e-06,1.241923213005066,0.9232335090637208,0.9232335090637208,0.0,50.99453353881836,61.0,38812.296875,0.0,382.6442565917969,1.0,281.53985595703125,284.1946716308594,296.298095703125,298.8133239746094,293.1499938964844,293.1499938964844,281.25,31554.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649914622306824,1.0,0.0,0.0,3.498713254928589,3.498735189437866,8.167892815436062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.37451171875,0.0,1339.3978271484375,1895.4371337890625,0.0,2156.493896484375,0.8677928447723389,1.0,0.0,3.0,1.0,0.0
17826480,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8812136054039001,0.2553011178970337,0.2301405072212219,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.8119657039642334,0.1975276619195938,0.1880155652761459,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9016838073730468,0.2729809880256653,0.1913996189832687,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8059658408164978,0.1931003481149673,0.1838618069887161,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6942872405052185,0.1222440227866172,0.5556702613830566,285.0326843261719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2186279296875,285.027587890625,1.0,0.3152889311313629,1.0,1.0,0.0,1.0,-1.6191877126693726,1.6191855669021606,2.1349708276829915e-06,1.241923213005066,0.9232335090637208,0.9232335090637208,0.0,50.99453353881836,61.0,38812.296875,0.0,382.6442565917969,1.0,281.53985595703125,284.1946716308594,296.298095703125,298.8133239746094,293.1499938964844,293.1499938964844,281.25,31554.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649914622306824,1.0,0.0,0.0,3.498713254928589,3.498735189437866,8.167892815436062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.37451171875,0.0,1339.3978271484375,1895.4371337890625,0.0,2156.493896484375,0.8677928447723389,1.0,0.0,3.0,1.0,0.0
17826540,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8695464134216309,0.255955696105957,0.2310882210731506,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.8009940981864929,0.1978501379489898,0.1885968744754791,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8890113234519958,0.273228257894516,0.1918398290872573,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.79475337266922,0.1933220773935318,0.1843456774950027,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6829385161399841,0.1216668263077735,0.5541420578956604,284.8747253417969,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2139892578125,284.8858947753906,1.0,0.3187166452407837,1.0,1.0,0.0,1.0,-1.620301365852356,1.620299220085144,2.137651335942792e-06,1.2427085638046265,0.7958499789237976,0.7958499789237976,0.0,54.03044128417969,64.0,39061.484375,0.0,391.6134948730469,1.0,281.2587280273437,284.0625915527344,296.3607177734375,298.9629821777344,293.1499938964844,293.1499938964844,281.54998779296875,41478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765460014343262,1.0,0.0,0.0,3.319045066833496,3.319067001342773,7.350546411544201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.26806640625,0.0,1232.4708251953125,1895.4371337890625,0.0,2259.184814453125,0.8366456031799316,1.0,0.0,3.0,1.0,0.0
17826600,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8695464134216309,0.255955696105957,0.2310882210731506,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.8009940981864929,0.1978501379489898,0.1885968744754791,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8890113234519958,0.273228257894516,0.1918398290872573,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.79475337266922,0.1933220773935318,0.1843456774950027,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6829385161399841,0.1216668263077735,0.5541420578956604,284.8747253417969,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2139892578125,284.8858947753906,1.0,0.3187166452407837,1.0,1.0,0.0,1.0,-1.620301365852356,1.620299220085144,2.137651335942792e-06,1.2427085638046265,0.7958499789237976,0.7958499789237976,0.0,54.03044128417969,64.0,39061.484375,0.0,391.6134948730469,1.0,281.2587280273437,284.0625915527344,296.3607177734375,298.9629821777344,293.1499938964844,293.1499938964844,281.54998779296875,41478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765460014343262,1.0,0.0,0.0,3.319045066833496,3.319067001342773,7.350546411544201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.26806640625,0.0,1232.4708251953125,1895.4371337890625,0.0,2259.184814453125,0.8366456031799316,1.0,0.0,3.0,1.0,0.0
17826660,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8599053621292114,0.2575539648532867,0.2323310375213623,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.7912723422050476,0.1985479742288589,0.1892215609550476,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8780874013900757,0.2740793824195862,0.1923530101776123,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7849788665771484,0.1939025074243545,0.184864729642868,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6729341745376587,0.1213106140494346,0.5526222586631775,285.032958984375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2156677246094,285.027587890625,1.0,0.3221128284931183,1.0,1.0,0.0,1.0,-1.6219547986984253,1.6219526529312134,2.1416165054688463e-06,1.2438585758209229,0.9285480380058287,0.9285480380058287,0.0,56.987037658691406,67.0,38844.15625,0.0,400.6730041503906,1.0,281.5403747558594,284.18927001953125,296.2901916503906,298.80780029296875,293.1499938964844,293.1499938964844,281.25,31412.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652611136436462,1.0,0.0,0.0,3.5103790760040283,3.5104010105133057,8.222452265727043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.96240234375,0.0,1350.2967529296875,1895.4371337890625,0.0,2158.874267578125,0.8704899549484253,1.0,0.0,3.0,1.0,0.0
17826720,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8599053621292114,0.2575539648532867,0.2323310375213623,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.7912723422050476,0.1985479742288589,0.1892215609550476,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8780874013900757,0.2740793824195862,0.1923530101776123,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7849788665771484,0.1939025074243545,0.184864729642868,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6729341745376587,0.1213106140494346,0.5526222586631775,285.032958984375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2156677246094,285.027587890625,1.0,0.3221128284931183,1.0,1.0,0.0,1.0,-1.6219547986984253,1.6219526529312134,2.1416165054688463e-06,1.2438585758209229,0.9285480380058287,0.9285480380058287,0.0,56.987037658691406,67.0,38844.15625,0.0,400.6730041503906,1.0,281.5403747558594,284.18927001953125,296.2901916503906,298.80780029296875,293.1499938964844,293.1499938964844,281.25,31412.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652611136436462,1.0,0.0,0.0,3.5103790760040283,3.5104010105133057,8.222452265727043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.96240234375,0.0,1350.2967529296875,1895.4371337890625,0.0,2158.874267578125,0.8704899549484253,1.0,0.0,3.0,1.0,0.0
17826780,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8507980704307556,0.2584333717823028,0.233483225107193,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.781934380531311,0.1988457888364792,0.1897787153720855,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8676084876060486,0.2742421627044678,0.1927353590726852,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7756215929985046,0.1940857470035553,0.1853119730949401,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6634849905967712,0.1207207515835762,0.5510302782058716,284.87188720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2119140625,284.8830261230469,1.0,0.3255235254764557,1.0,1.0,0.0,1.0,-1.623094916343689,1.623092770576477,2.1444047888508067e-06,1.244696021080017,0.7979713082313538,0.7979713082313538,0.0,60.063255310058594,70.0,39116.84765625,0.0,409.795654296875,1.0,281.2586364746094,284.0537414550781,296.35430908203125,298.9591369628906,293.1499938964844,293.1499938964844,281.54998779296875,41452.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768606543540955,1.0,0.0,0.0,3.3340301513671875,3.334052324295044,7.417069696202816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5703125,0.0,1246.492431640625,1895.4371337890625,0.0,2262.0,0.8398358821868896,1.0,0.0,3.0,1.0,0.0
17826840,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8507980704307556,0.2584333717823028,0.233483225107193,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.781934380531311,0.1988457888364792,0.1897787153720855,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8676084876060486,0.2742421627044678,0.1927353590726852,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7756215929985046,0.1940857470035553,0.1853119730949401,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6634849905967712,0.1207207515835762,0.5510302782058716,284.87188720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2119140625,284.8830261230469,1.0,0.3255235254764557,1.0,1.0,0.0,1.0,-1.623094916343689,1.623092770576477,2.1444047888508067e-06,1.244696021080017,0.7979713082313538,0.7979713082313538,0.0,60.063255310058594,70.0,39116.84765625,0.0,409.795654296875,1.0,281.2586364746094,284.0537414550781,296.35430908203125,298.9591369628906,293.1499938964844,293.1499938964844,281.54998779296875,41452.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768606543540955,1.0,0.0,0.0,3.3340301513671875,3.334052324295044,7.417069696202816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5703125,0.0,1246.492431640625,1895.4371337890625,0.0,2262.0,0.8398358821868896,1.0,0.0,3.0,1.0,0.0
17826900,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8463950753211975,0.2591871917247772,0.2339985817670822,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.7773489952087402,0.1991205364465713,0.1899879276752472,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8625028729438782,0.2745410799980163,0.1928567588329315,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7710383534431458,0.1942976415157318,0.1854651123285293,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6588747501373291,0.1204912662506103,0.5499711632728577,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2119445800781,285.0373840332031,1.0,0.3271845877170563,1.0,1.0,0.0,1.0,-1.623020887374878,1.623018741607666,2.1441394437715644e-06,1.2445690631866455,0.8947902321815491,0.8947902321815491,0.0,61.6377067565918,70.0,38691.86328125,0.0,414.1048278808594,1.0,281.4941711425781,284.20953369140625,296.2798767089844,298.7530822753906,293.1499938964844,293.1499938964844,281.54998779296875,34178.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688824534416199,1.0,0.0,0.0,3.393143653869629,3.393164873123169,7.682415343879256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.017578125,0.0,1253.0672607421875,1895.4371337890625,0.0,2190.920654296875,0.8496364951133728,1.0,0.0,3.0,1.0,0.0
17826960,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.843230664730072,0.2601646780967712,0.2348693907260894,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.7738322615623474,0.199531078338623,0.1903889030218124,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8586093187332153,0.2750258147716522,0.19319748878479,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7675132155418396,0.1946417838335037,0.1858045607805252,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6552237868309021,0.1203607395291328,0.5494874119758606,285.0330505371094,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2142639160156,285.02801513671875,1.0,0.3288899958133697,1.0,1.0,0.0,1.0,-1.6247823238372805,1.6247801780700684,2.1485050183400745e-06,1.2459088563919067,0.9316521883010864,0.9316521883010864,0.0,63.04781723022461,58.0,38907.28515625,0.0,418.9852294921875,1.0,281.54052734375,284.1839904785156,296.28717041015625,298.8070983886719,293.1499938964844,293.1499938964844,281.25,31451.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765443742275238,1.0,0.0,0.0,3.522815227508545,3.5228371620178223,8.280813972305623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.47216796875,0.0,1363.3712158203125,1895.4371337890625,0.0,2160.487060546875,0.8733633756637573,1.0,0.0,3.0,1.0,0.0
17827020,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8485459089279175,0.2611275911331177,0.2359362095594406,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7783514857292175,0.1998318880796432,0.190770611166954,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8632389903068542,0.2751418948173523,0.1934158951044082,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7717974781990051,0.1948190331459045,0.1860673129558563,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6576337814331055,0.11978729814291,0.5471131205558777,284.87017822265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2110595703125,284.88104248046875,1.0,0.3269289433956146,1.0,1.0,0.0,1.0,-1.6242530345916748,1.624250888824463,2.147161922039232e-06,1.245479941368103,0.7997913360595703,0.7997913360595703,0.0,61.68907928466797,46.0,39180.30078125,0.0,414.9315490722656,1.0,281.2585144042969,284.045654296875,296.3561096191406,298.9640197753906,293.1499938964844,293.1499938964844,281.54998779296875,41455.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769483923912048,1.0,0.0,0.0,3.349028348922729,3.349050521850586,7.483951094400254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1318359375,0.0,1260.849609375,1895.4371337890625,0.0,2262.78515625,0.8430511355400085,1.0,0.0,3.0,1.0,0.0
17827080,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8485459089279175,0.2611275911331177,0.2359362095594406,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7783514857292175,0.1998318880796432,0.190770611166954,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8632389903068542,0.2751418948173523,0.1934158951044082,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7717974781990051,0.1948190331459045,0.1860673129558563,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6576337814331055,0.11978729814291,0.5471131205558777,284.87017822265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2110595703125,284.88104248046875,1.0,0.3269289433956146,1.0,1.0,0.0,1.0,-1.6242530345916748,1.624250888824463,2.147161922039232e-06,1.245479941368103,0.7997913360595703,0.7997913360595703,0.0,61.68907928466797,46.0,39180.30078125,0.0,414.9315490722656,1.0,281.2585144042969,284.045654296875,296.3561096191406,298.9640197753906,293.1499938964844,293.1499938964844,281.54998779296875,41455.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769483923912048,1.0,0.0,0.0,3.349028348922729,3.349050521850586,7.483951094400254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1318359375,0.0,1260.849609375,1895.4371337890625,0.0,2262.78515625,0.8430511355400085,1.0,0.0,3.0,1.0,0.0
17827140,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8662765622138977,0.2629877030849457,0.237132653594017,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.7944615483283997,0.2005634754896164,0.1911055445671081,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8806242942810059,0.2759252786636352,0.1936409175395965,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7875151038169861,0.1954122334718704,0.186276227235794,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6697916984558105,0.1194856166839599,0.5443241596221924,285.03240966796875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2143859863281,285.0272216796875,1.0,0.3214966952800751,1.0,1.0,0.0,1.0,-1.6232612133026123,1.6232590675354004,2.1445800939545734e-06,1.2446184158325195,0.933481752872467,0.933481752872467,0.0,56.865020751953125,34.0,38929.5,0.0,401.0511779785156,1.0,281.5406188964844,284.17803955078125,296.2932434082031,298.8140563964844,293.1499938964844,293.1499938964844,281.25,31515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651999592781067,1.0,0.0,0.0,3.533205986022949,3.5332279205322266,8.3297351238798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.986328125,0.0,1374.5882568359375,1895.4371337890625,0.0,2158.33447265625,0.8757047653198242,1.0,0.0,3.0,1.0,0.0
17827200,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8662765622138977,0.2629877030849457,0.237132653594017,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.7944615483283997,0.2005634754896164,0.1911055445671081,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8806242942810059,0.2759252786636352,0.1936409175395965,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7875151038169861,0.1954122334718704,0.186276227235794,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.6697916984558105,0.1194856166839599,0.5443241596221924,285.03240966796875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2143859863281,285.0272216796875,1.0,0.3214966952800751,1.0,1.0,0.0,1.0,-1.6232612133026123,1.6232590675354004,2.1445800939545734e-06,1.2446184158325195,0.933481752872467,0.933481752872467,0.0,56.865020751953125,34.0,38929.5,0.0,401.0511779785156,1.0,281.5406188964844,284.17803955078125,296.2932434082031,298.8140563964844,293.1499938964844,293.1499938964844,281.25,31515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651999592781067,1.0,0.0,0.0,3.533205986022949,3.5332279205322266,8.3297351238798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.986328125,0.0,1374.5882568359375,1895.4371337890625,0.0,2158.33447265625,0.8757047653198242,1.0,0.0,3.0,1.0,0.0
17827260,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.897705614566803,0.2644244432449341,0.2382943779230117,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.8217625021934509,0.2012826949357986,0.1915244460105896,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9121111035346984,0.2764032781124115,0.1938512623310089,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8149969577789307,0.1959992051124572,0.1865678131580352,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6930074691772461,0.1193607300519943,0.5422287583351135,284.8702087402344,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21533203125,284.8813781738281,1.0,0.3137248754501343,1.0,1.0,0.0,1.0,-1.623246669769287,1.6232445240020752,2.1445339370984584e-06,1.2445988655090332,0.8014710545539856,0.8014710545539856,0.0,49.806602478027344,25.0,39226.50390625,0.0,381.5403442382813,1.0,281.2584228515625,284.0409851074219,296.36700439453125,298.9754333496094,293.1499938964844,293.1499938964844,281.54998779296875,41459.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764496803283691,1.0,0.0,0.0,3.35828185081482,3.358304023742676,7.525364935645484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.42138671875,0.0,1269.772705078125,1895.4371337890625,0.0,2258.323486328125,0.8451055288314819,1.0,0.0,3.0,1.0,0.0
17827320,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.897705614566803,0.2644244432449341,0.2382943779230117,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.8217625021934509,0.2012826949357986,0.1915244460105896,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9121111035346984,0.2764032781124115,0.1938512623310089,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8149969577789307,0.1959992051124572,0.1865678131580352,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6930074691772461,0.1193607300519943,0.5422287583351135,284.8702087402344,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21533203125,284.8813781738281,1.0,0.3137248754501343,1.0,1.0,0.0,1.0,-1.623246669769287,1.6232445240020752,2.1445339370984584e-06,1.2445988655090332,0.8014710545539856,0.8014710545539856,0.0,49.806602478027344,25.0,39226.50390625,0.0,381.5403442382813,1.0,281.2584228515625,284.0409851074219,296.36700439453125,298.9754333496094,293.1499938964844,293.1499938964844,281.54998779296875,41459.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764496803283691,1.0,0.0,0.0,3.35828185081482,3.358304023742676,7.525364935645484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.42138671875,0.0,1269.772705078125,1895.4371337890625,0.0,2258.323486328125,0.8451055288314819,1.0,0.0,3.0,1.0,0.0
17827380,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9518744945526124,0.2671962082386017,0.2400967627763748,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8629795908927917,0.2029338479042053,0.192489355802536,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9655551910400392,0.2780129313468933,0.1944821625947952,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8554063439369202,0.1975028812885284,0.1873984038829803,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728654146194458,0.120044007897377,0.5426878333091736,285.03973388671875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22705078125,285.0352783203125,1.0,0.3055313229560852,1.0,1.0,0.0,1.0,-1.6288690567016602,1.6288669109344482,2.158616780434386e-06,1.248984932899475,0.9422070384025574,0.9422070384025574,0.0,41.699405670166016,28.0,39111.6484375,0.0,362.0855407714844,1.0,281.54071044921875,284.1788024902344,296.3093566894531,298.8370666503906,293.1499938964844,293.1499938964844,281.25,31328.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650776505470276,1.0,0.0,0.0,3.548368692398072,3.548390865325928,8.401382842748717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.51025390625,0.0,1389.03369140625,1895.4371337890625,0.0,2157.2548828125,0.8790225386619568,1.0,0.0,3.0,1.0,0.0
17827440,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9518744945526124,0.2671962082386017,0.2400967627763748,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8629795908927917,0.2029338479042053,0.192489355802536,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9655551910400392,0.2780129313468933,0.1944821625947952,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8554063439369202,0.1975028812885284,0.1873984038829803,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728654146194458,0.120044007897377,0.5426878333091736,285.03973388671875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22705078125,285.0352783203125,1.0,0.3055313229560852,1.0,1.0,0.0,1.0,-1.6288690567016602,1.6288669109344482,2.158616780434386e-06,1.248984932899475,0.9422070384025574,0.9422070384025574,0.0,41.699405670166016,28.0,39111.6484375,0.0,362.0855407714844,1.0,281.54071044921875,284.1788024902344,296.3093566894531,298.8370666503906,293.1499938964844,293.1499938964844,281.25,31328.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650776505470276,1.0,0.0,0.0,3.548368692398072,3.548390865325928,8.401382842748717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.51025390625,0.0,1389.03369140625,1895.4371337890625,0.0,2157.2548828125,0.8790225386619568,1.0,0.0,3.0,1.0,0.0
