time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9765219688415528,0.2684201896190643,0.2412488311529159,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8850113749504089,0.2037788182497024,0.1932310163974762,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9875076413154602,0.2787216305732727,0.1949886530637741,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8768900036811829,0.1982761770486831,0.1880702078342437,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.745511531829834,0.1204830929636955,0.5441546440124512,284.8919677734375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23211669921875,284.87115478515625,1.0,0.3031414747238159,1.0,1.0,0.0,1.0,-1.634318470954895,1.634316325187683,2.1724083580920706e-06,1.2533100843429563,0.8534269332885742,0.8534269332885742,0.0,38.67864608764648,28.0,39944.1328125,0.0,356.5526123046875,1.0,281.2994079589844,283.9959716796875,296.3911437988281,299.0694885253906,293.1499938964844,293.1499938964844,281.25,35340.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736461162567139,1.0,0.0,0.0,3.560114860534668,3.560137987136841,8.457097351310949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.2470703125,0.0,1430.630859375,1895.4371337890625,0.0,2233.2841796875,0.8822491765022278,1.0,0.0,3.0,1.0,0.0
17827560,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9920574426651,0.2694068551063537,0.2421081364154815,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.901984691619873,0.2045088857412338,0.1938668340444564,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.2792506217956543,0.1939832866191864,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.893554151058197,0.19893679022789,0.1886402815580368,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7587511539459229,0.1208724156022071,0.5455579161643982,284.8771057128906,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23468017578125,284.8865661621094,1.0,0.30146524310112,1.0,1.0,0.0,1.0,-1.6376992464065552,1.6376971006393433,2.181081754315528e-06,1.256069898605347,0.8157449960708618,0.8157449960708618,0.0,36.716094970703125,31.0,39681.515625,0.0,352.7622985839844,1.0,281.2586364746094,284.0314025878906,296.3886108398437,299.0206298828125,293.1499938964844,293.1499938964844,281.54998779296875,40467.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777244448661804,1.0,0.0,0.0,3.4115262031555176,3.411548852920532,7.765881377963524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.3466796875,0.0,1314.9298095703125,1895.4371337890625,0.0,2269.733642578125,0.855841875076294,1.0,0.0,3.0,1.0,0.0
17827620,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335876464844,0.888766884803772,0.2751711905002594,0.246109202504158,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.8123540282249451,0.2072363495826721,0.1963914930820465,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.8990752100944519,0.2840080857276916,0.1979563683271408,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.8048854470252991,0.2014843821525573,0.1910180747509002,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.6830092072486877,0.1220514476299285,0.5535239577293396,286.6596069335937,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2626953125,284.8919677734375,1.0,0.2943046689033508,1.0,1.0,0.0,1.0,-1.43146550655365,1.4314637184143066,1.7326539136774954e-06,1.1283358335494995,1.0,1.0,0.0,51.166160583496094,34.0,37010.88671875,0.0,338.9649353027344,1.0,281.5409240722656,283.9728698730469,296.3262939453125,298.8422241210937,293.1499938964844,293.1499938964844,281.25,31570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671547532081604,1.0,0.0,0.0,3.585115671157837,3.585138320922852,8.576293453188555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6533203125,0.0,1429.620361328125,1895.4371337890625,0.0,2175.6142578125,0.888078510761261,1.0,0.0,3.0,1.0,0.0
17827680,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335876464844,0.888766884803772,0.2751711905002594,0.246109202504158,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.8123540282249451,0.2072363495826721,0.1963914930820465,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.8990752100944519,0.2840080857276916,0.1979563683271408,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.8048854470252991,0.2014843821525573,0.1910180747509002,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.6830092072486877,0.1220514476299285,0.5535239577293396,286.6596069335937,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2626953125,284.8919677734375,1.0,0.2943046689033508,1.0,1.0,0.0,1.0,-1.43146550655365,1.4314637184143066,1.7326539136774954e-06,1.1283358335494995,1.0,1.0,0.0,51.166160583496094,34.0,37010.88671875,0.0,338.9649353027344,1.0,281.5409240722656,283.9728698730469,296.3262939453125,298.8422241210937,293.1499938964844,293.1499938964844,281.25,31570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671547532081604,1.0,0.0,0.0,3.585115671157837,3.585138320922852,8.576293453188555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6533203125,0.0,1429.620361328125,1895.4371337890625,0.0,2175.6142578125,0.888078510761261,1.0,0.0,3.0,1.0,0.0
17827740,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9968935251235962,0.2811910510063171,0.2311682850122451,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.932307779788971,0.2093960791826248,0.1982258409261703,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9968935251235962,0.2892438173294067,0.1797975450754165,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9220525026321412,0.2034591287374496,0.1926730722188949,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7809568047523499,0.1235803216695785,0.5568240880966187,284.8456726074219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2962646484375,284.87628173828125,1.0,0.2977573573589325,1.0,1.0,0.0,1.0,-1.628646731376648,1.628644585609436,2.158403958674171e-06,1.2491079568862915,0.7829095125198364,0.7829095125198364,0.0,34.25978469848633,52.0,39226.3125,0.0,341.7767028808594,1.0,281.2587585449219,284.0350952148437,296.3877868652344,298.985595703125,293.1499938964844,293.1499938964844,281.54998779296875,44656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749876976013184,1.0,0.0,0.0,3.341104745864868,3.341127395629883,7.448579708579928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5205078125,0.0,1275.184326171875,1895.4371337890625,0.0,2245.25634765625,0.8415879607200623,1.0,0.0,3.0,1.0,0.0
17827800,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9968935251235962,0.2811910510063171,0.2311682850122451,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.932307779788971,0.2093960791826248,0.1982258409261703,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9968935251235962,0.2892438173294067,0.1797975450754165,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9220525026321412,0.2034591287374496,0.1926730722188949,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7809568047523499,0.1235803216695785,0.5568240880966187,284.8456726074219,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2962646484375,284.87628173828125,1.0,0.2977573573589325,1.0,1.0,0.0,1.0,-1.628646731376648,1.628644585609436,2.158403958674171e-06,1.2491079568862915,0.7829095125198364,0.7829095125198364,0.0,34.25978469848633,52.0,39226.3125,0.0,341.7767028808594,1.0,281.2587585449219,284.0350952148437,296.3877868652344,298.985595703125,293.1499938964844,293.1499938964844,281.54998779296875,44656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749876976013184,1.0,0.0,0.0,3.341104745864868,3.341127395629883,7.448579708579928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5205078125,0.0,1275.184326171875,1895.4371337890625,0.0,2245.25634765625,0.8415879607200623,1.0,0.0,3.0,1.0,0.0
17827860,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9985403418540956,0.2853536903858185,0.2411844879388809,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745544433594,0.9231098890304564,0.2115351855754852,0.2002371996641159,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9985403418540956,0.2930843234062195,0.1875879317522049,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9129263758659364,0.2054515928030014,0.1945339143276214,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7751362919807434,0.1254172623157501,0.5644250512123108,285.0744934082031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3131408691406,285.07440185546875,1.0,0.3055859804153442,1.0,1.0,0.0,1.0,-1.6658393144607544,1.665837049484253,2.2530268779519247e-06,1.27812659740448,0.9804583787918092,0.9804583787918092,0.0,36.21274185180664,55.0,39984.4921875,0.0,366.3360900878906,1.0,281.5404968261719,284.1958312988281,296.3541259765625,298.91552734375,293.1499938964844,293.1499938964844,281.25,30476.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657433748245239,1.0,0.0,0.0,3.599664688110352,3.599687337875366,8.646043170301709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.91943359375,0.0,1437.12744140625,1895.4371337890625,0.0,2163.134033203125,0.8900359869003296,1.0,0.0,3.0,1.0,0.0
17827920,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9985403418540956,0.2853536903858185,0.2411844879388809,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745544433594,0.9231098890304564,0.2115351855754852,0.2002371996641159,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9985403418540956,0.2930843234062195,0.1875879317522049,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9129263758659364,0.2054515928030014,0.1945339143276214,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7751362919807434,0.1254172623157501,0.5644250512123108,285.0744934082031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3131408691406,285.07440185546875,1.0,0.3055859804153442,1.0,1.0,0.0,1.0,-1.6658393144607544,1.665837049484253,2.2530268779519247e-06,1.27812659740448,0.9804583787918092,0.9804583787918092,0.0,36.21274185180664,55.0,39984.4921875,0.0,366.3360900878906,1.0,281.5404968261719,284.1958312988281,296.3541259765625,298.91552734375,293.1499938964844,293.1499938964844,281.25,30476.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657433748245239,1.0,0.0,0.0,3.599664688110352,3.599687337875366,8.646043170301709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.91943359375,0.0,1437.12744140625,1895.4371337890625,0.0,2163.134033203125,0.8900359869003296,1.0,0.0,3.0,1.0,0.0
17827980,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.286478728055954,0.253313809633255,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.9112725853919984,0.2136089503765106,0.2023649215698242,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.2937478721141815,0.1970218420028686,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9017332196235656,0.2073474526405334,0.1964996308088302,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7672762274742126,0.1269967555999755,0.5724018216133118,284.9046325683594,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.30596923828125,284.91070556640625,1.0,0.3135435581207275,1.0,1.0,0.0,1.0,-1.7062289714813232,1.7062267065048218,2.359395466555725e-06,1.3102293014526367,0.8778373599052429,0.8778373599052429,0.0,38.68910598754883,58.0,41512.6484375,0.0,395.6782531738281,1.0,281.25714111328125,284.0079345703125,296.4523010253906,299.1800537109375,293.1499938964844,293.1499938964844,281.54998779296875,36948.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843775153160095,1.0,0.0,0.0,3.6012117862701416,3.601235628128052,8.653477152620326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.62744140625,0.0,1486.5626220703125,1895.4371337890625,0.0,2329.531005859375,0.894688606262207,1.0,0.0,3.0,1.0,0.0
17828040,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.286478728055954,0.253313809633255,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.9112725853919984,0.2136089503765106,0.2023649215698242,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.2937478721141815,0.1970218420028686,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9017332196235656,0.2073474526405334,0.1964996308088302,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7672762274742126,0.1269967555999755,0.5724018216133118,284.9046325683594,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.30596923828125,284.91070556640625,1.0,0.3135435581207275,1.0,1.0,0.0,1.0,-1.7062289714813232,1.7062267065048218,2.359395466555725e-06,1.3102293014526367,0.8778373599052429,0.8778373599052429,0.0,38.68910598754883,58.0,41512.6484375,0.0,395.6782531738281,1.0,281.25714111328125,284.0079345703125,296.4523010253906,299.1800537109375,293.1499938964844,293.1499938964844,281.54998779296875,36948.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843775153160095,1.0,0.0,0.0,3.6012117862701416,3.601235628128052,8.653477152620326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.62744140625,0.0,1486.5626220703125,1895.4371337890625,0.0,2329.531005859375,0.894688606262207,1.0,0.0,3.0,1.0,0.0
17828100,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9979992508888244,0.2868984937667846,0.258048266172409,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.9045397043228148,0.214809387922287,0.2034033387899398,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.2936671674251556,0.202347457408905,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8953282833099365,0.2084437161684036,0.1974464356899261,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7623400688171387,0.1278054118156433,0.575930118560791,285.06329345703125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3008117675781,285.0820617675781,1.0,0.3175631761550903,1.0,1.0,0.0,1.0,-1.7249656915664673,1.7249633073806765,2.4097587356664008e-06,1.3251099586486816,0.9911234378814696,0.9911234378814696,0.0,40.09587097167969,58.0,41318.453125,0.0,410.4782104492188,1.0,281.5013427734375,284.18048095703125,296.3867492675781,299.00244140625,293.1499938964844,293.1499938964844,281.54998779296875,32594.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780570387840271,1.0,0.0,0.0,3.6682863235473633,3.6683099269866943,8.978829555417178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.35791015625,0.0,1528.0009765625,1895.4371337890625,0.0,2295.262939453125,0.9091275334358216,1.0,0.0,3.0,1.0,0.0
17828160,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.988180696964264,0.2880917489528656,0.2588525712490082,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.8936448693275452,0.2162332832813263,0.2047363221645355,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9936611652374268,0.2935421466827392,0.2056006789207458,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8844902515411377,0.2097538262605667,0.1986759603023529,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7538291811943054,0.1287368535995483,0.5802275538444519,285.1063537597656,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.30047607421875,285.1067199707031,1.0,0.3213905990123749,1.0,1.0,0.0,1.0,-1.7377389669418335,1.7377365827560425,2.444571236992488e-06,1.335336208343506,1.0,1.0,0.0,42.12571716308594,61.0,41702.1484375,0.0,423.9938049316406,1.0,281.54248046875,284.1885070800781,296.3974914550781,299.0785827636719,293.1499938964844,293.1499938964844,281.25,31972.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809524536132812,1.0,0.0,0.0,3.7669363021850586,3.766960620880127,9.468252528677112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.08203125,0.0,1636.1014404296875,1895.4371337890625,0.0,2298.696044921875,0.928550899028778,1.0,0.0,3.0,1.0,0.0
17828220,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9660844802856444,0.2905039489269256,0.2612001001834869,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8722763657569885,0.218594878911972,0.2072849720716476,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.970129370689392,0.2937033474445343,0.2057442516088485,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8633608222007751,0.2118929922580719,0.2010135501623153,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7374963760375977,0.1303160190582275,0.5885149836540222,284.9032287597656,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3015441894531,284.9046936035156,1.0,0.3284685611724853,1.0,1.0,0.0,1.0,-1.756858468055725,1.756856083869934,2.497100467735436e-06,1.3505254983901978,0.9248069524765016,0.9248069524765016,0.0,46.50917053222656,64.0,42969.6796875,0.0,448.39691162109375,1.0,281.2560119628906,283.964111328125,296.4684143066406,299.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,36232.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986776232719421,1.0,0.0,0.0,3.790388822555542,3.790414333343506,9.5865163984854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.75390625,0.0,1696.8460693359375,1895.4371337890625,0.0,2459.3408203125,0.9363091588020324,1.0,0.0,3.0,1.0,0.0
17828280,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9660844802856444,0.2905039489269256,0.2612001001834869,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8722763657569885,0.218594878911972,0.2072849720716476,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.970129370689392,0.2937033474445343,0.2057442516088485,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8633608222007751,0.2118929922580719,0.2010135501623153,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7374963760375977,0.1303160190582275,0.5885149836540222,284.9032287597656,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3015441894531,284.9046936035156,1.0,0.3284685611724853,1.0,1.0,0.0,1.0,-1.756858468055725,1.756856083869934,2.497100467735436e-06,1.3505254983901978,0.9248069524765016,0.9248069524765016,0.0,46.50917053222656,64.0,42969.6796875,0.0,448.39691162109375,1.0,281.2560119628906,283.964111328125,296.4684143066406,299.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,36232.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986776232719421,1.0,0.0,0.0,3.790388822555542,3.790414333343506,9.5865163984854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.75390625,0.0,1696.8460693359375,1895.4371337890625,0.0,2459.3408203125,0.9363091588020324,1.0,0.0,3.0,1.0,0.0
17828340,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9453343152999878,0.2930184602737427,0.2634724974632263,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8552671670913696,0.2206850349903106,0.2093986272811889,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.947519600391388,0.2943639457225799,0.2061912417411804,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8466258645057678,0.2137521058320999,0.2029137760400772,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7244779467582703,0.1317254900932312,0.5955220460891724,284.8516540527344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3006896972656,284.86639404296875,1.0,0.3349310457706451,1.0,1.0,0.0,1.0,-1.773356318473816,1.7733538150787354,2.5429631023143884e-06,1.3636239767074585,0.8130708336830139,0.8130708336830139,0.0,50.72393035888672,67.0,43415.33984375,0.0,471.2315979003906,1.0,280.95751953125,283.9315185546875,296.453125,299.3233642578125,293.1499938964844,293.1499938964844,281.25,43687.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104028105735779,1.0,0.0,0.0,3.477512836456299,3.477536678314209,8.069205819083436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.88232421875,0.0,1404.40283203125,1895.4371337890625,0.0,2566.903076171875,0.8743802309036255,1.0,0.0,3.0,1.0,0.0
17828400,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9453343152999878,0.2930184602737427,0.2634724974632263,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.8552671670913696,0.2206850349903106,0.2093986272811889,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.947519600391388,0.2943639457225799,0.2061912417411804,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8466258645057678,0.2137521058320999,0.2029137760400772,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7244779467582703,0.1317254900932312,0.5955220460891724,284.8516540527344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3006896972656,284.86639404296875,1.0,0.3349310457706451,1.0,1.0,0.0,1.0,-1.773356318473816,1.7733538150787354,2.5429631023143884e-06,1.3636239767074585,0.8130708336830139,0.8130708336830139,0.0,50.72393035888672,67.0,43415.33984375,0.0,471.2315979003906,1.0,280.95751953125,283.9315185546875,296.453125,299.3233642578125,293.1499938964844,293.1499938964844,281.25,43687.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104028105735779,1.0,0.0,0.0,3.477512836456299,3.477536678314209,8.069205819083436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.88232421875,0.0,1404.40283203125,1895.4371337890625,0.0,2566.903076171875,0.8743802309036255,1.0,0.0,3.0,1.0,0.0
17828460,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.933996081352234,0.2972687780857086,0.2670014202594757,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8464770913124084,0.2236931025981903,0.2121050357818603,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9338409304618835,0.2966520488262176,0.2075788080692291,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8378836512565613,0.2164913564920425,0.2053756564855575,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7176517248153687,0.1337646245956421,0.6043634414672852,285.0459289550781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3150634765625,285.04400634765625,1.0,0.3412180840969085,1.0,1.0,0.0,1.0,-1.7960760593414309,1.7960734367370603,2.6068028091685846e-06,1.3815510272979736,0.967771589756012,0.967771589756012,0.0,54.0185775756836,70.0,43584.28515625,0.0,495.6651611328125,1.0,281.2418212890625,284.0902099609375,296.3931579589844,299.1861877441406,293.1499938964844,293.1499938964844,280.95001220703125,31985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992618083953857,1.0,0.0,0.0,3.659780979156494,3.659804344177246,8.937241204876045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.31884765625,0.0,1513.9625244140625,1895.4371337890625,0.0,2464.677978515625,0.9046623706817628,1.0,0.0,3.0,1.0,0.0
17828520,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.933996081352234,0.2972687780857086,0.2670014202594757,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8464770913124084,0.2236931025981903,0.2121050357818603,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9338409304618835,0.2966520488262176,0.2075788080692291,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8378836512565613,0.2164913564920425,0.2053756564855575,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7176517248153687,0.1337646245956421,0.6043634414672852,285.0459289550781,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3150634765625,285.04400634765625,1.0,0.3412180840969085,1.0,1.0,0.0,1.0,-1.7960760593414309,1.7960734367370603,2.6068028091685846e-06,1.3815510272979736,0.967771589756012,0.967771589756012,0.0,54.0185775756836,70.0,43584.28515625,0.0,495.6651611328125,1.0,281.2418212890625,284.0902099609375,296.3931579589844,299.1861877441406,293.1499938964844,293.1499938964844,280.95001220703125,31985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992618083953857,1.0,0.0,0.0,3.659780979156494,3.659804344177246,8.937241204876045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.31884765625,0.0,1513.9625244140625,1895.4371337890625,0.0,2464.677978515625,0.9046623706817628,1.0,0.0,3.0,1.0,0.0
17828580,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.92434823513031,0.3006642758846283,0.2704319357872009,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8394501209259033,0.2264006286859512,0.2149120271205902,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9221771955490112,0.2984286546707153,0.2090676873922348,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8308294415473938,0.2189312428236007,0.2079290300607681,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7121080756187439,0.1357089430093765,0.6139483451843262,284.8938293457031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199157714844,284.9013061523437,1.0,0.3474750518798828,1.0,1.0,0.0,1.0,-1.8199312686920168,1.8199286460876465,2.674983306860668e-06,1.4004687070846558,0.8574862480163574,0.8574862480163574,0.0,57.23030471801758,73.0,44644.03515625,0.0,521.1681518554688,1.0,280.95721435546875,283.9346618652344,296.4761657714844,299.4014587402344,293.1499938964844,293.1499938964844,281.25,38887.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124969005584717,1.0,0.0,0.0,3.576984167098999,3.577008008956909,8.537433018318552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.4619140625,0.0,1474.617919921875,1895.4371337890625,0.0,2586.205810546875,0.891150712966919,1.0,0.0,3.0,1.0,0.0
17828640,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.92434823513031,0.3006642758846283,0.2704319357872009,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8394501209259033,0.2264006286859512,0.2149120271205902,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9221771955490112,0.2984286546707153,0.2090676873922348,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8308294415473938,0.2189312428236007,0.2079290300607681,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7121080756187439,0.1357089430093765,0.6139483451843262,284.8938293457031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3199157714844,284.9013061523437,1.0,0.3474750518798828,1.0,1.0,0.0,1.0,-1.8199312686920168,1.8199286460876465,2.674983306860668e-06,1.4004687070846558,0.8574862480163574,0.8574862480163574,0.0,57.23030471801758,73.0,44644.03515625,0.0,521.1681518554688,1.0,280.95721435546875,283.9346618652344,296.4761657714844,299.4014587402344,293.1499938964844,293.1499938964844,281.25,38887.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124969005584717,1.0,0.0,0.0,3.576984167098999,3.577008008956909,8.537433018318552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.4619140625,0.0,1474.617919921875,1895.4371337890625,0.0,2586.205810546875,0.891150712966919,1.0,0.0,3.0,1.0,0.0
17828700,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9196988344192504,0.3026961386203766,0.2720519602298736,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.8361073136329651,0.2279151827096939,0.2162593007087707,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9165825843811036,0.2995449900627136,0.2097372114658355,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8274466395378113,0.2203008979558944,0.2091457992792129,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7093541026115417,0.1367870420217514,0.618626594543457,285.05047607421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32476806640625,285.06561279296875,1.0,0.3505401909351349,1.0,1.0,0.0,1.0,-1.8313742876052856,1.831371545791626,2.707989779082709e-06,1.4094903469085691,0.9665204286575316,0.9665204286575316,0.0,58.85243606567383,73.0,44326.4140625,0.0,533.8754272460938,1.0,281.2006225585937,284.1007385253906,296.4156799316406,299.2161560058594,293.1499938964844,293.1499938964844,281.25,33381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067090511322021,1.0,0.0,0.0,3.6388325691223145,3.6388559341430655,8.835220910441421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.19580078125,0.0,1501.2496337890625,1895.4371337890625,0.0,2532.92041015625,0.9033116698265076,1.0,0.0,3.0,1.0,0.0
17828760,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9172390699386596,0.3050317168235779,0.2740950882434845,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.8342532515525818,0.2296313643455505,0.2178504317998886,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9131067395210266,0.3009375929832458,0.2106700539588928,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8255138993263245,0.2218640446662902,0.2105958014726638,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7079446911811829,0.1380099952220916,0.6240551471710205,285.0778503417969,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3330383300781,285.0766296386719,1.0,0.3536632359027862,1.0,1.0,0.0,1.0,-1.8451159000396729,1.8451131582260127,2.7479370601213304e-06,1.4203195571899414,1.0,1.0,0.0,60.24200820922852,76.0,44769.0625,0.0,547.5734252929688,1.0,281.2426452636719,284.0959167480469,296.4315795898437,299.29595947265625,293.1499938964844,293.1499938964844,280.95001220703125,31685.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056148290634155,1.0,0.0,0.0,3.7515907287597656,3.751615047454834,9.391267212777166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.33251953125,0.0,1615.9761962890625,1895.4371337890625,0.0,2522.870361328125,0.9248984456062316,1.0,0.0,3.0,1.0,0.0
17828820,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9107333421707152,0.3085430264472961,0.2776479721069336,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.8295819759368896,0.2325254529714584,0.2208462506532669,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.905053973197937,0.302826315164566,0.212259829044342,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8206654191017151,0.2244597226381302,0.2133089751005172,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7042375802993774,0.1401570439338684,0.6346107721328735,284.8993530273437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33697509765625,284.9029541015625,1.0,0.359888345003128,1.0,1.0,0.0,1.0,-1.870825290679932,1.8708224296569824,2.8237211608939106e-06,1.4406673908233645,0.9052197337150574,0.9052197337150574,0.0,63.309940338134766,79.0,46101.453125,0.0,575.1873779296875,1.0,280.9571838378906,283.9009704589844,296.5092468261719,299.524169921875,293.1499938964844,293.1499938964844,280.6499938964844,37071.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210268616676331,1.0,0.0,0.0,3.739955425262451,3.739980459213257,9.333104458164598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.22119140625,0.0,1643.7855224609375,1895.4371337890625,0.0,2665.08544921875,0.9257332682609558,1.0,0.0,3.0,1.0,0.0
17828880,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9107333421707152,0.3085430264472961,0.2776479721069336,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.8295819759368896,0.2325254529714584,0.2208462506532669,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.905053973197937,0.302826315164566,0.212259829044342,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8206654191017151,0.2244597226381302,0.2133089751005172,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7042375802993774,0.1401570439338684,0.6346107721328735,284.8993530273437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33697509765625,284.9029541015625,1.0,0.359888345003128,1.0,1.0,0.0,1.0,-1.870825290679932,1.8708224296569824,2.8237211608939106e-06,1.4406673908233645,0.9052197337150574,0.9052197337150574,0.0,63.309940338134766,79.0,46101.453125,0.0,575.1873779296875,1.0,280.9571838378906,283.9009704589844,296.5092468261719,299.524169921875,293.1499938964844,293.1499938964844,280.6499938964844,37071.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210268616676331,1.0,0.0,0.0,3.739955425262451,3.739980459213257,9.333104458164598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.22119140625,0.0,1643.7855224609375,1895.4371337890625,0.0,2665.08544921875,0.9257332682609558,1.0,0.0,3.0,1.0,0.0
17828940,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9030384421348572,0.3118242025375366,0.2806098163127899,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8238322734832764,0.235224112868309,0.2234770208597183,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8960906863212585,0.3043842613697052,0.2134016752243042,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8146434426307678,0.2268454879522323,0.2156509160995483,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6994182467460632,0.1421613842248916,0.6440776586532593,284.87579345703125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3375244140625,284.8879699707031,1.0,0.3658991456031799,1.0,1.0,0.0,1.0,-1.8930920362472528,1.8930890560150144,2.890268433475285e-06,1.458245873451233,0.8191583156585693,0.8191583156585693,0.0,66.67865753173828,82.0,46694.0,0.0,601.958984375,1.0,280.6579895019531,283.8830261230469,296.50347900390625,299.56768798828125,293.1499938964844,293.1499938964844,280.95001220703125,42482.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317915797233582,1.0,0.0,0.0,3.453054189682007,3.453077554702759,7.956097078931634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.19775390625,0.0,1370.782958984375,1895.4371337890625,0.0,2765.1298828125,0.8684223294258118,1.0,0.0,3.0,1.0,0.0
17829000,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9030384421348572,0.3118242025375366,0.2806098163127899,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8238322734832764,0.235224112868309,0.2234770208597183,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8960906863212585,0.3043842613697052,0.2134016752243042,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8146434426307678,0.2268454879522323,0.2156509160995483,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6994182467460632,0.1421613842248916,0.6440776586532593,284.87579345703125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3375244140625,284.8879699707031,1.0,0.3658991456031799,1.0,1.0,0.0,1.0,-1.8930920362472528,1.8930890560150144,2.890268433475285e-06,1.458245873451233,0.8191583156585693,0.8191583156585693,0.0,66.67865753173828,82.0,46694.0,0.0,601.958984375,1.0,280.6579895019531,283.8830261230469,296.50347900390625,299.56768798828125,293.1499938964844,293.1499938964844,280.95001220703125,42482.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317915797233582,1.0,0.0,0.0,3.453054189682007,3.453077554702759,7.956097078931634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.19775390625,0.0,1370.782958984375,1895.4371337890625,0.0,2765.1298828125,0.8684223294258118,1.0,0.0,3.0,1.0,0.0
17829060,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9002164602279663,0.3166342675685882,0.2846671044826507,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.8215042948722839,0.2388069629669189,0.2267155051231384,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8914482593536377,0.3071889579296112,0.2151883244514465,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8120111227035522,0.2300729006528854,0.2185640633106231,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6978856921195984,0.1447423547506332,0.6553042531013489,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,285.04736328125,1.0,0.3720034658908844,1.0,1.0,0.0,1.0,-1.92097270488739,1.920969724655152,2.974697054014541e-06,1.480143666267395,0.9677802324295044,0.9677802324295044,0.0,69.41655731201172,85.0,46994.078125,0.0,631.4564208984375,1.0,280.9416809082031,284.023681640625,296.4561462402344,299.4540405273437,293.1499938964844,293.1499938964844,280.6499938964844,31753.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223939538002014,1.0,0.0,0.0,3.647202491760254,3.647225856781006,8.875913408701308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.76318359375,0.0,1498.311767578125,1895.4371337890625,0.0,2677.76171875,0.9016335010528564,1.0,0.0,3.0,1.0,0.0
17829120,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9002164602279663,0.3166342675685882,0.2846671044826507,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.8215042948722839,0.2388069629669189,0.2267155051231384,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8914482593536377,0.3071889579296112,0.2151883244514465,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8120111227035522,0.2300729006528854,0.2185640633106231,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6978856921195984,0.1447423547506332,0.6553042531013489,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,285.04736328125,1.0,0.3720034658908844,1.0,1.0,0.0,1.0,-1.92097270488739,1.920969724655152,2.974697054014541e-06,1.480143666267395,0.9677802324295044,0.9677802324295044,0.0,69.41655731201172,85.0,46994.078125,0.0,631.4564208984375,1.0,280.9416809082031,284.023681640625,296.4561462402344,299.4540405273437,293.1499938964844,293.1499938964844,280.6499938964844,31753.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223939538002014,1.0,0.0,0.0,3.647202491760254,3.647225856781006,8.875913408701308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.76318359375,0.0,1498.311767578125,1895.4371337890625,0.0,2677.76171875,0.9016335010528564,1.0,0.0,3.0,1.0,0.0
17829180,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8968460559844971,0.3204374611377716,0.2884605824947357,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.8189740180969238,0.2420088499784469,0.2299828678369522,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8865291476249695,0.3093082904815674,0.2169183492660522,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8091351389884949,0.2329214811325073,0.2214973270893097,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6962544322013855,0.1471384018659591,0.6669166088104248,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35699462890625,284.91082763671875,1.0,0.3782172799110412,1.0,1.0,0.0,1.0,-1.949000120162964,1.9489970207214355,3.061104280277505e-06,1.5022482872009275,0.8652788400650024,0.8652788400650024,0.0,72.33705139160156,88.0,48201.8203125,0.0,662.4442749023438,1.0,280.65728759765625,283.8697509765625,296.5357971191406,299.67730712890625,293.1499938964844,293.1499938964844,280.95001220703125,38240.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358843922615051,1.0,0.0,0.0,3.5809812545776367,3.581005096435547,8.556524448977143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.4716796875,0.0,1474.17431640625,1895.4371337890625,0.0,2803.288330078125,0.891681432723999,1.0,0.0,3.0,1.0,0.0
17829240,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8968460559844971,0.3204374611377716,0.2884605824947357,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.8189740180969238,0.2420088499784469,0.2299828678369522,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8865291476249695,0.3093082904815674,0.2169183492660522,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8091351389884949,0.2329214811325073,0.2214973270893097,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6962544322013855,0.1471384018659591,0.6669166088104248,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35699462890625,284.91082763671875,1.0,0.3782172799110412,1.0,1.0,0.0,1.0,-1.949000120162964,1.9489970207214355,3.061104280277505e-06,1.5022482872009275,0.8652788400650024,0.8652788400650024,0.0,72.33705139160156,88.0,48201.8203125,0.0,662.4442749023438,1.0,280.65728759765625,283.8697509765625,296.5357971191406,299.67730712890625,293.1499938964844,293.1499938964844,280.95001220703125,38240.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358843922615051,1.0,0.0,0.0,3.5809812545776367,3.581005096435547,8.556524448977143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.4716796875,0.0,1474.17431640625,1895.4371337890625,0.0,2803.288330078125,0.891681432723999,1.0,0.0,3.0,1.0,0.0
17829300,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8949503898620605,0.3226915597915649,0.2902646362781524,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8175374269485474,0.2437763065099716,0.2315572202205658,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.883869469165802,0.3105964660644531,0.2177016288042068,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8074955344200134,0.2344985455274582,0.2228996008634567,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6952649354934692,0.1484345495700836,0.6725378632545471,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3616943359375,285.06884765625,1.0,0.3812940418720245,1.0,1.0,0.0,1.0,-1.962429404258728,1.9624263048172,3.102908976870822e-06,1.512776255607605,0.9742168188095092,0.9742168188095092,0.0,73.8564224243164,88.0,47925.5078125,0.0,677.9795532226562,1.0,280.90087890625,284.0284118652344,296.4794616699219,299.4972839355469,293.1499938964844,293.1499938964844,280.95001220703125,33030.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307825922966003,1.0,0.0,0.0,3.6501760482788086,3.65019965171814,8.890392564353533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.78369140625,0.0,1511.141357421875,1895.4371337890625,0.0,2755.732177734375,0.9054214358329772,1.0,0.0,3.0,1.0,0.0
