time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8944827318191528,0.3252332806587219,0.2924963235855102,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.8171898722648621,0.2457389235496521,0.2333787679672241,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8825423121452332,0.3121432065963745,0.2187443673610687,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8069894313812256,0.2362617701292038,0.2245366722345352,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6953242421150208,0.1498688906431198,0.6789035201072693,285.07763671875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.369384765625,285.0771789550781,1.0,0.3844513893127441,1.0,1.0,0.0,1.0,-1.9781574010849,1.978154301643372,3.152270437567495e-06,1.5251044034957886,1.0,1.0,0.0,75.15052032470703,91.0,48410.7421875,0.0,694.781982421875,1.0,280.9423828125,284.0226745605469,296.49658203125,299.5821838378906,293.1499938964844,293.1499938964844,280.6499938964844,31805.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302850723266602,1.0,0.0,0.0,3.756917715072632,3.7569420337677,9.417956334800692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.90185546875,0.0,1623.1014404296875,1895.4371337890625,0.0,2751.099365234375,0.926181435585022,1.0,0.0,3.0,1.0,0.0
17829420,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.891792356967926,0.3291399478912353,0.2963853776454925,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8152711391448975,0.249095618724823,0.2368064820766449,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8783922791481018,0.3143232464790344,0.2205312401056289,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046690821647644,0.2392228245735168,0.2275934964418411,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6943178772926331,0.1523950099945068,0.6911724805831909,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3730163574219,284.9088439941406,1.0,0.3907733857631683,1.0,1.0,0.0,1.0,-2.0074992179870605,2.007495880126953,3.2456482585985214e-06,1.5481926202774048,0.9132017493247986,0.9132017493247986,0.0,78.1185531616211,94.0,49886.421875,0.0,728.655029296875,1.0,280.6561279296875,283.82989501953125,296.5703125,299.81622314453125,293.1499938964844,293.1499938964844,280.3500061035156,36768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453866839408875,1.0,0.0,0.0,3.753345727920532,3.753370761871338,9.400055773767236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.3818359375,0.0,1657.1285400390625,1895.4371337890625,0.0,2892.081787109375,0.9286544919013976,1.0,0.0,3.0,1.0,0.0
17829480,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.891792356967926,0.3291399478912353,0.2963853776454925,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8152711391448975,0.249095618724823,0.2368064820766449,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8783922791481018,0.3143232464790344,0.2205312401056289,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8046690821647644,0.2392228245735168,0.2275934964418411,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6943178772926331,0.1523950099945068,0.6911724805831909,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3730163574219,284.9088439941406,1.0,0.3907733857631683,1.0,1.0,0.0,1.0,-2.0074992179870605,2.007495880126953,3.2456482585985214e-06,1.5481926202774048,0.9132017493247986,0.9132017493247986,0.0,78.1185531616211,94.0,49886.421875,0.0,728.655029296875,1.0,280.6561279296875,283.82989501953125,296.5703125,299.81622314453125,293.1499938964844,293.1499938964844,280.3500061035156,36768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453866839408875,1.0,0.0,0.0,3.753345727920532,3.753370761871338,9.400055773767236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.3818359375,0.0,1657.1285400390625,1895.4371337890625,0.0,2892.081787109375,0.9286544919013976,1.0,0.0,3.0,1.0,0.0
17829540,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.887596070766449,0.3329464197158813,0.2997747957706451,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8120538592338562,0.2522647380828857,0.2398651540279388,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8727314472198486,0.3161668181419372,0.2218637019395828,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8009514212608337,0.2419493198394775,0.2302493751049041,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6920078992843628,0.1547418087720871,0.7021570801734924,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3742980957031,284.8934631347656,1.0,0.3969010710716247,1.0,1.0,0.0,1.0,-2.03322434425354,2.0332210063934326,3.3286546567978803e-06,1.5683739185333252,0.8335316181182861,0.8335316181182861,0.0,81.43975067138672,97.0,50622.66796875,0.0,761.576904296875,1.0,280.35772705078125,283.8038024902344,296.5655517578125,299.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,41504.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558173775672913,1.0,0.0,0.0,3.505227565765381,3.505251169204712,8.198336445275345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.67529296875,0.0,1417.5419921875,1895.4371337890625,0.0,2989.78466796875,0.8789212107658386,1.0,0.0,3.0,1.0,0.0
17829600,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.887596070766449,0.3329464197158813,0.2997747957706451,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8120538592338562,0.2522647380828857,0.2398651540279388,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8727314472198486,0.3161668181419372,0.2218637019395828,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8009514212608337,0.2419493198394775,0.2302493751049041,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6920078992843628,0.1547418087720871,0.7021570801734924,284.8834533691406,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3742980957031,284.8934631347656,1.0,0.3969010710716247,1.0,1.0,0.0,1.0,-2.03322434425354,2.0332210063934326,3.3286546567978803e-06,1.5683739185333252,0.8335316181182861,0.8335316181182861,0.0,81.43975067138672,97.0,50622.66796875,0.0,761.576904296875,1.0,280.35772705078125,283.8038024902344,296.5655517578125,299.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,41504.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558173775672913,1.0,0.0,0.0,3.505227565765381,3.505251169204712,8.198336445275345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.67529296875,0.0,1417.5419921875,1895.4371337890625,0.0,2989.78466796875,0.8789212107658386,1.0,0.0,3.0,1.0,0.0
17829660,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8871849775314331,0.3383615016937256,0.3043517768383026,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.8117401599884033,0.2563607096672058,0.2435673028230667,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8704984188079834,0.3192632794380188,0.2238456308841705,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8002541661262512,0.2455379962921142,0.2334873229265213,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6923800706863403,0.1576823741197586,0.714921236038208,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.389404296875,285.0504150390625,1.0,0.4031628966331482,1.0,1.0,0.0,1.0,-2.064759969711304,2.0647566318511963,3.431787718000124e-06,1.5929975509643557,0.9819859862327576,0.9819859862327576,0.0,84.09038543701172,100.0,50969.7109375,0.0,797.9703979492188,1.0,280.64239501953125,283.9442443847656,296.5248413085937,299.765380859375,293.1499938964844,293.1499938964844,280.3500061035156,31812.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476368188858032,1.0,0.0,0.0,3.6922409534454346,3.6922645568847656,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8779296875,0.0,1548.980224609375,1895.4371337890625,0.0,2913.1416015625,0.9117656946182252,1.0,0.0,3.0,1.0,0.0
17829720,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8871849775314331,0.3383615016937256,0.3043517768383026,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.8117401599884033,0.2563607096672058,0.2435673028230667,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8704984188079834,0.3192632794380188,0.2238456308841705,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8002541661262512,0.2455379962921142,0.2334873229265213,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6923800706863403,0.1576823741197586,0.714921236038208,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.389404296875,285.0504150390625,1.0,0.4031628966331482,1.0,1.0,0.0,1.0,-2.064759969711304,2.0647566318511963,3.431787718000124e-06,1.5929975509643557,0.9819859862327576,0.9819859862327576,0.0,84.09038543701172,100.0,50969.7109375,0.0,797.9703979492188,1.0,280.64239501953125,283.9442443847656,296.5248413085937,299.765380859375,293.1499938964844,293.1499938964844,280.3500061035156,31812.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476368188858032,1.0,0.0,0.0,3.6922409534454346,3.6922645568847656,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8779296875,0.0,1548.980224609375,1895.4371337890625,0.0,2913.1416015625,0.9117656946182252,1.0,0.0,3.0,1.0,0.0
17829780,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8859882950782776,0.3426918387413025,0.3086278140544891,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8110159635543823,0.2600395679473877,0.2472875714302063,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8677593469619751,0.3216400444507599,0.2257551550865173,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7991266250610352,0.2487084865570068,0.2367280572652816,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6924386024475098,0.1604016125202179,0.7280033230781555,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39422607421875,284.9147644042969,1.0,0.4095551669597626,1.0,1.0,0.0,1.0,-2.096264362335205,2.0962607860565186,3.536693839123473e-06,1.6177018880844116,0.8830053210258484,0.8830053210258484,0.0,86.98086547851562,103.0,52342.95703125,0.0,836.1801147460938,1.0,280.3568115234375,283.7865905761719,296.6010131835937,299.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,37705.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609029054641724,1.0,0.0,0.0,3.643346309661865,3.6433703899383545,8.857153375174676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.48828125,0.0,1538.515625,1895.4371337890625,0.0,3037.4736328125,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
17829840,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8859882950782776,0.3426918387413025,0.3086278140544891,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8110159635543823,0.2600395679473877,0.2472875714302063,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8677593469619751,0.3216400444507599,0.2257551550865173,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7991266250610352,0.2487084865570068,0.2367280572652816,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6924386024475098,0.1604016125202179,0.7280033230781555,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39422607421875,284.9147644042969,1.0,0.4095551669597626,1.0,1.0,0.0,1.0,-2.096264362335205,2.0962607860565186,3.536693839123473e-06,1.6177018880844116,0.8830053210258484,0.8830053210258484,0.0,86.98086547851562,103.0,52342.95703125,0.0,836.1801147460938,1.0,280.3568115234375,283.7865905761719,296.6010131835937,299.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,37705.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609029054641724,1.0,0.0,0.0,3.643346309661865,3.6433703899383545,8.857153375174676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.48828125,0.0,1538.515625,1895.4371337890625,0.0,3037.4736328125,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
17829900,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8851304054260254,0.3452287316322326,0.3106667995452881,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.8104366064071655,0.2620551586151123,0.2490832954645156,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8661484122276306,0.3230662047863006,0.2266267985105514,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7983332872390747,0.2504526376724243,0.2382770925760269,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.692245364189148,0.1618615686893463,0.7343161106109619,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3990478515625,285.07196044921875,1.0,0.4127205610275268,1.0,1.0,0.0,1.0,-2.111356258392334,2.1113526821136475,3.587437049645814e-06,1.6294628381729126,0.9936070442199708,0.9936070442199708,0.0,88.49403381347656,103.0,52063.83203125,0.0,855.3109130859375,1.0,280.6023864746094,283.9447937011719,296.5486145019531,299.8184509277344,293.1499938964844,293.1499938964844,280.6499938964844,32978.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562468886375427,1.0,0.0,0.0,3.7115421295166016,3.711566209793091,9.19183207770402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.99755859375,0.0,1579.7362060546875,1895.4371337890625,0.0,2993.81103515625,0.9189655184745787,1.0,0.0,3.0,1.0,0.0
17829960,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8855505585670471,0.3480638265609741,0.3131516575813293,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863037109375,0.8108725547790527,0.2642768025398254,0.2511391937732696,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8656944036483765,0.3247581124305725,0.2277640849351883,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7985863089561462,0.2523922920227051,0.240071415901184,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6929957270622253,0.1634683161973953,0.7414150238037109,285.0863647460937,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4067687988281,285.0873718261719,1.0,0.4159769713878631,1.0,1.0,0.0,1.0,-2.128854513168335,2.1288509368896484,3.646764071163489e-06,1.6431012153625488,1.0,1.0,0.0,89.75879669189453,106.0,52538.171875,0.0,876.0210571289062,1.0,280.642822265625,283.9486999511719,296.566162109375,299.9051208496094,293.1499938964844,293.1499938964844,280.3500061035156,32488.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560409545898438,1.0,0.0,0.0,3.797470569610596,3.7974953651428223,9.622370953366044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.439453125,0.0,1676.174560546875,1895.4371337890625,0.0,2991.880859375,0.9358100295066832,1.0,0.0,3.0,1.0,0.0
17830020,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8857429027557373,0.3505495488643646,0.3156500458717346,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.8111861348152161,0.2663882374763489,0.2532816231250763,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8650570511817932,0.3262045383453369,0.2289285957813263,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7987070083618164,0.2542158365249634,0.2419397085905075,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6936677694320679,0.1650258749723434,0.7488918304443359,284.94683837890625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41070556640625,284.933837890625,1.0,0.4194042682647705,1.0,1.0,0.0,1.0,-2.1470534801483154,2.14704966545105,3.709109250848997e-06,1.65733802318573,0.963978350162506,0.963978350162506,0.0,91.14899444580078,106.0,53965.49609375,0.0,898.1500854492188,1.0,280.3902893066406,283.7679443359375,296.636962890625,300.1647033691406,293.1499938964844,293.1499938964844,280.3500061035156,33875.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655205368995667,1.0,0.0,0.0,3.836310386657715,3.836335897445679,9.820209925237575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.8203125,0.0,1733.7857666015625,1895.4371337890625,0.0,3080.78857421875,0.9449267387390136,1.0,0.0,3.0,1.0,0.0
17830080,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8847070932388306,0.3524747192859649,0.3175212144851684,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.8105399012565613,0.2681242227554321,0.2550345361232757,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8634083271026611,0.3272322714328766,0.2297522276639938,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7978496551513672,0.2556880712509155,0.2434449344873428,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6934142112731934,0.1663166284561157,0.7551379203796387,284.91845703125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4101867675781,284.92156982421875,1.0,0.4225051403045654,1.0,1.0,0.0,1.0,-2.161707639694214,2.161703824996948,3.7597362734231865e-06,1.6688088178634644,0.936306893825531,0.936306893825531,0.0,92.70563507080078,109.0,54215.27734375,0.0,917.8191528320312,1.0,280.3558349609375,283.7536926269531,296.63641357421875,300.1476745605469,293.1499938964844,293.1499938964844,280.04998779296875,36170.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704018592834473,1.0,0.0,0.0,3.811211585998535,3.811237335205078,9.692133744465536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.8349609375,0.0,1721.3583984375,1895.4371337890625,0.0,3126.580322265625,0.9413198232650756,1.0,0.0,3.0,1.0,0.0
17830140,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8819652795791626,0.3565150797367096,0.3211637139320373,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.8086409568786621,0.2716792225837707,0.2584738433361053,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8594213724136353,0.3292993605136871,0.2312484234571457,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7954953908920288,0.2586739957332611,0.2463564574718475,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6923036575317383,0.168919026851654,0.7673156261444092,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.408935546875,284.8939819335937,1.0,0.4288004636764526,1.0,1.0,0.0,1.0,-2.190134763717652,2.190130710601806,3.858879153995076e-06,1.69098961353302,0.8542957305908203,0.8542957305908203,0.0,96.10120391845705,112.0,55104.43359375,0.0,958.056884765625,1.0,280.0572204589844,283.7090148925781,296.635009765625,300.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,40705.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805800676345825,1.0,0.0,0.0,3.6015172004699707,3.601541757583618,8.654944849695312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.56103515625,0.0,1514.6331787109375,1895.4371337890625,0.0,3222.0166015625,0.8991830945014954,1.0,0.0,3.0,1.0,0.0
17830200,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8819652795791626,0.3565150797367096,0.3211637139320373,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.8086409568786621,0.2716792225837707,0.2584738433361053,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8594213724136353,0.3292993605136871,0.2312484234571457,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7954953908920288,0.2586739957332611,0.2463564574718475,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6923036575317383,0.168919026851654,0.7673156261444092,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.408935546875,284.8939819335937,1.0,0.4288004636764526,1.0,1.0,0.0,1.0,-2.190134763717652,2.190130710601806,3.858879153995076e-06,1.69098961353302,0.8542957305908203,0.8542957305908203,0.0,96.10120391845705,112.0,55104.43359375,0.0,958.056884765625,1.0,280.0572204589844,283.7090148925781,296.635009765625,300.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,40705.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805800676345825,1.0,0.0,0.0,3.6015172004699707,3.601541757583618,8.654944849695312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.56103515625,0.0,1514.6331787109375,1895.4371337890625,0.0,3222.0166015625,0.8991830945014954,1.0,0.0,3.0,1.0,0.0
17830260,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8825710415840149,0.3622020483016968,0.3259575664997101,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.8094007968902588,0.2761911451816559,0.2625468671321869,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8584120869636536,0.3326469957828522,0.2333922684192657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7958471179008484,0.2625595033168793,0.2498524188995361,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6935887932777405,0.172142818570137,0.7812613248825073,285.05792236328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42236328125,285.05682373046875,1.0,0.4352191388607025,1.0,1.0,0.0,1.0,-2.2243032455444336,2.224299430847168,3.97966459786403e-06,1.717525839805603,1.0,1.0,0.0,98.7579345703125,115.0,55437.5390625,0.0,1002.2694091796876,1.0,280.34307861328125,283.85870361328125,296.6000061035156,300.11602783203125,293.1499938964844,293.1499938964844,280.04998779296875,32135.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733900785446167,1.0,0.0,0.0,3.770616054534912,3.77064061164856,9.486759608989814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5126953125,0.0,1641.6741943359375,1895.4371337890625,0.0,3154.608642578125,0.9296826720237732,1.0,0.0,3.0,1.0,0.0
17830320,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8825710415840149,0.3622020483016968,0.3259575664997101,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.8094007968902588,0.2761911451816559,0.2625468671321869,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8584120869636536,0.3326469957828522,0.2333922684192657,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7958471179008484,0.2625595033168793,0.2498524188995361,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6935887932777405,0.172142818570137,0.7812613248825073,285.05792236328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42236328125,285.05682373046875,1.0,0.4352191388607025,1.0,1.0,0.0,1.0,-2.2243032455444336,2.224299430847168,3.97966459786403e-06,1.717525839805603,1.0,1.0,0.0,98.7579345703125,115.0,55437.5390625,0.0,1002.2694091796876,1.0,280.34307861328125,283.85870361328125,296.6000061035156,300.11602783203125,293.1499938964844,293.1499938964844,280.04998779296875,32135.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733900785446167,1.0,0.0,0.0,3.770616054534912,3.77064061164856,9.486759608989814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5126953125,0.0,1641.6741943359375,1895.4371337890625,0.0,3154.608642578125,0.9296826720237732,1.0,0.0,3.0,1.0,0.0
17830380,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8823755979537964,0.3667316734790802,0.330423504114151,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8097138404846191,0.2802465260028839,0.2666288912296295,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568836450576782,0.3352511823177337,0.2354599684476852,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7957515716552734,0.2659986913204193,0.253351479768753,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6945328712463379,0.1751170456409454,0.7955142259597778,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4249572753906,284.9188232421875,1.0,0.441766619682312,1.0,1.0,0.0,1.0,-2.2583823204040527,2.258378267288208,4.102334060007706e-06,1.7441203594207764,0.9113603830337524,0.9113603830337524,0.0,101.67523193359376,118.0,57006.0234375,0.0,1048.589599609375,1.0,280.0572204589844,283.6934814453125,296.67144775390625,300.35479736328125,293.1499938964844,293.1499938964844,279.75,36988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860495090484619,1.0,0.0,0.0,3.7445693016052246,3.7445943355560303,9.356147074868204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.560546875,0.0,1648.5343017578125,1895.4371337890625,0.0,3273.24462890625,0.9271251559257508,1.0,0.0,3.0,1.0,0.0
17830440,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8823755979537964,0.3667316734790802,0.330423504114151,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8097138404846191,0.2802465260028839,0.2666288912296295,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568836450576782,0.3352511823177337,0.2354599684476852,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7957515716552734,0.2659986913204193,0.253351479768753,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6945328712463379,0.1751170456409454,0.7955142259597778,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4249572753906,284.9188232421875,1.0,0.441766619682312,1.0,1.0,0.0,1.0,-2.2583823204040527,2.258378267288208,4.102334060007706e-06,1.7441203594207764,0.9113603830337524,0.9113603830337524,0.0,101.67523193359376,118.0,57006.0234375,0.0,1048.589599609375,1.0,280.0572204589844,283.6934814453125,296.67144775390625,300.35479736328125,293.1499938964844,293.1499938964844,279.75,36988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860495090484619,1.0,0.0,0.0,3.7445693016052246,3.7445943355560303,9.356147074868204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.560546875,0.0,1648.5343017578125,1895.4371337890625,0.0,3273.24462890625,0.9271251559257508,1.0,0.0,3.0,1.0,0.0
17830500,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8816043734550476,0.3688348829746246,0.3323964476585388,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.8093180656433105,0.2821584641933441,0.2685120105743408,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8555243015289307,0.3363907933235168,0.2363230288028717,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.795133650302887,0.2675968110561371,0.2549411058425903,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6944693922996521,0.1765109300613403,0.8021131157875061,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4245300292969,284.8236694335937,1.0,0.4449696838855743,1.0,1.0,0.0,1.0,-2.273887634277344,2.273883581161499,4.15874956161133e-06,1.756190538406372,0.8265907168388367,0.8265907168388367,0.0,103.30538177490234,118.0,57860.59375,0.0,1071.24853515625,1.0,279.7983703613281,283.5815734863281,296.6990051269531,300.5146789550781,293.1499938964844,293.1499938964844,279.75,41073.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933886289596558,1.0,0.0,0.0,3.6534907817840576,3.6535158157348633,8.906546895559586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.759765625,0.0,1575.05224609375,1895.4371337890625,0.0,3341.8828125,0.9071250557899476,1.0,0.0,3.0,1.0,0.0
17830560,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8807327747344971,0.3710832297801971,0.3343149721622467,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8088249564170837,0.2841306030750274,0.2703495621681213,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8540735840797424,0.3376141488552093,0.2371392399072647,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7944138050079346,0.2692448198795318,0.2564804852008819,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6942945718765259,0.1779293864965438,0.8085163235664368,284.9039001464844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4248962402344,284.9102478027344,1.0,0.4481270909309387,1.0,1.0,0.0,1.0,-2.288919687271118,2.2889153957366943,4.213796273688786e-06,1.7678712606430054,0.8493075966835022,0.8493075966835022,0.0,104.9638900756836,121.0,57922.26171875,0.0,1093.7833251953125,1.0,279.75799560546875,283.6636047363281,296.6747436523437,300.427001953125,293.1499938964844,293.1499938964844,280.04998779296875,40094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949451446533203,1.0,0.0,0.0,3.54197645187378,3.5420000553131104,8.371140438612201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.81103515625,0.0,1446.0072021484375,1895.4371337890625,0.0,3356.421875,0.8858559131622314,1.0,0.0,3.0,1.0,0.0
17830620,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8820338845252991,0.376922994852066,0.3392925858497619,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.810295045375824,0.288909912109375,0.274694949388504,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8538464307785034,0.3411368727684021,0.2394336313009262,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7954750657081604,0.2733291387557983,0.2601839005947113,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6961991190910339,0.1813364177942276,0.8233238458633423,285.0536193847656,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4378967285156,285.0519714355469,1.0,0.4546535015106201,1.0,1.0,0.0,1.0,-2.3251047134399414,2.3251004219055176,4.34773482993478e-06,1.7959121465682983,0.9913447499275208,0.9913447499275208,0.0,107.54739379882812,124.0,58366.94921875,0.0,1143.531982421875,1.0,280.0426940917969,283.79229736328125,296.6484375,300.34539794921875,293.1499938964844,293.1499938964844,279.75,31881.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884819746017456,1.0,0.0,0.0,3.722953796386719,3.722977638244629,9.248441870113312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.560546875,0.0,1584.4263916015625,1895.4371337890625,0.0,3296.008056640625,0.9186835885047911,1.0,0.0,3.0,1.0,0.0
17830680,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8820338845252991,0.376922994852066,0.3392925858497619,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.810295045375824,0.288909912109375,0.274694949388504,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8538464307785034,0.3411368727684021,0.2394336313009262,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7954750657081604,0.2733291387557983,0.2601839005947113,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6961991190910339,0.1813364177942276,0.8233238458633423,285.0536193847656,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4378967285156,285.0519714355469,1.0,0.4546535015106201,1.0,1.0,0.0,1.0,-2.3251047134399414,2.3251004219055176,4.34773482993478e-06,1.7959121465682983,0.9913447499275208,0.9913447499275208,0.0,107.54739379882812,124.0,58366.94921875,0.0,1143.531982421875,1.0,280.0426940917969,283.79229736328125,296.6484375,300.34539794921875,293.1499938964844,293.1499938964844,279.75,31881.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884819746017456,1.0,0.0,0.0,3.722953796386719,3.722977638244629,9.248441870113312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.560546875,0.0,1584.4263916015625,1895.4371337890625,0.0,3296.008056640625,0.9186835885047911,1.0,0.0,3.0,1.0,0.0
17830740,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.882181704044342,0.3815210461616516,0.3438147902488708,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.8110074996948242,0.2931645214557647,0.2789667248725891,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527779579162598,0.3438458442687988,0.2415719926357269,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7957744002342224,0.2769021391868591,0.2638112306594848,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974682211875916,0.184438943862915,0.8381727933883667,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9234313964844,1.0,0.4612876772880554,1.0,1.0,0.0,1.0,-2.360437631607056,2.3604331016540527,4.480886218516389e-06,1.823423266410828,0.9007338285446168,0.9007338285446168,0.0,110.49852752685548,127.0,59944.08984375,0.0,1195.146728515625,1.0,279.756591796875,283.6358947753906,296.7176818847656,300.58526611328125,293.1499938964844,293.1499938964844,280.04998779296875,37062.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007909893989564,1.0,0.0,0.0,3.690532684326172,3.6905572414398193,9.088064416573616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9033203125,0.0,1586.7703857421875,1895.4371337890625,0.0,3410.956787109375,0.9152710437774658,1.0,0.0,3.0,1.0,0.0
17830800,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.882181704044342,0.3815210461616516,0.3438147902488708,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.8110074996948242,0.2931645214557647,0.2789667248725891,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527779579162598,0.3438458442687988,0.2415719926357269,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7957744002342224,0.2769021391868591,0.2638112306594848,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974682211875916,0.184438943862915,0.8381727933883667,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4393920898437,284.9234313964844,1.0,0.4612876772880554,1.0,1.0,0.0,1.0,-2.360437631607056,2.3604331016540527,4.480886218516389e-06,1.823423266410828,0.9007338285446168,0.9007338285446168,0.0,110.49852752685548,127.0,59944.08984375,0.0,1195.146728515625,1.0,279.756591796875,283.6358947753906,296.7176818847656,300.58526611328125,293.1499938964844,293.1499938964844,280.04998779296875,37062.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007909893989564,1.0,0.0,0.0,3.690532684326172,3.6905572414398193,9.088064416573616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9033203125,0.0,1586.7703857421875,1895.4371337890625,0.0,3410.956787109375,0.9152710437774658,1.0,0.0,3.0,1.0,0.0
17830860,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8823716044425964,0.3869390487670898,0.3484679162502289,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.8115985989570618,0.2976855039596557,0.2831955552101135,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8516606092453003,0.3470094799995422,0.2436980903148651,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7959268689155579,0.2806851267814636,0.2673620581626892,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6984660625457764,0.1875595450401306,0.8524063229560852,285.09100341796875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468078613281,285.0923156738281,1.0,0.4678529500961303,1.0,1.0,0.0,1.0,-2.395024299621582,2.39501953125,4.613026703736978e-06,1.8502267599105835,1.0,1.0,0.0,113.49674987792967,130.0,60129.9765625,0.0,1247.4493408203125,1.0,280.0434875488281,283.7972412109375,296.6911926269531,300.5026550292969,293.1499938964844,293.1499938964844,279.75,32995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968113660812378,1.0,0.0,0.0,3.8274197578430176,3.8274447917938232,9.774745421964326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.259765625,0.0,1716.0867919921875,1895.4371337890625,0.0,3373.84375,0.9428666234016418,1.0,0.0,3.0,1.0,0.0
17830920,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8823716044425964,0.3869390487670898,0.3484679162502289,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.8115985989570618,0.2976855039596557,0.2831955552101135,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8516606092453003,0.3470094799995422,0.2436980903148651,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7959268689155579,0.2806851267814636,0.2673620581626892,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6984660625457764,0.1875595450401306,0.8524063229560852,285.09100341796875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468078613281,285.0923156738281,1.0,0.4678529500961303,1.0,1.0,0.0,1.0,-2.395024299621582,2.39501953125,4.613026703736978e-06,1.8502267599105835,1.0,1.0,0.0,113.49674987792967,130.0,60129.9765625,0.0,1247.4493408203125,1.0,280.0434875488281,283.7972412109375,296.6911926269531,300.5026550292969,293.1499938964844,293.1499938964844,279.75,32995.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968113660812378,1.0,0.0,0.0,3.8274197578430176,3.8274447917938232,9.774745421964326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.259765625,0.0,1716.0867919921875,1895.4371337890625,0.0,3373.84375,0.9428666234016418,1.0,0.0,3.0,1.0,0.0
17830980,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806601166725159,0.3908847272396087,0.3525469005107879,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.8105294704437256,0.3012712895870209,0.2869872450828552,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8488938808441162,0.3490377366542816,0.2454686611890792,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7943406701087952,0.2835378646850586,0.2704606652259826,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6976509094238281,0.1898682415485382,0.8644627332687378,284.9262084960937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44091796875,284.92852783203125,1.0,0.4741967618465423,1.0,1.0,0.0,1.0,-2.424823045730591,2.424818277359009,4.728731710201828e-06,1.873454213142395,0.9495282769203186,0.9495282769203186,0.0,117.11742401123048,118.0,61900.9609375,0.0,1297.8680419921875,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,35967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909312665462494,1.0,0.0,0.0,3.845159530639648,3.8451855182647705,9.865566426014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.4951171875,0.0,1761.068115234375,1895.4371337890625,0.0,3490.223876953125,0.948855996131897,1.0,0.0,3.0,1.0,0.0
17831040,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806601166725159,0.3908847272396087,0.3525469005107879,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.8105294704437256,0.3012712895870209,0.2869872450828552,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8488938808441162,0.3490377366542816,0.2454686611890792,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7943406701087952,0.2835378646850586,0.2704606652259826,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6976509094238281,0.1898682415485382,0.8644627332687378,284.9262084960937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44091796875,284.92852783203125,1.0,0.4741967618465423,1.0,1.0,0.0,1.0,-2.424823045730591,2.424818277359009,4.728731710201828e-06,1.873454213142395,0.9495282769203186,0.9495282769203186,0.0,117.11742401123048,118.0,61900.9609375,0.0,1297.8680419921875,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,35967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909312665462494,1.0,0.0,0.0,3.845159530639648,3.8451855182647705,9.865566426014991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.4951171875,0.0,1761.068115234375,1895.4371337890625,0.0,3490.223876953125,0.948855996131897,1.0,0.0,3.0,1.0,0.0
17831100,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8828003406524658,0.3925098478794098,0.35406693816185,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.8126238584518433,0.3027597367763519,0.2884564697742462,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8502406477928162,0.3496965765953064,0.2459865808486938,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7962376475334167,0.2846495509147644,0.2715800404548645,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.6995435357093811,0.190728023648262,0.8686366081237793,284.8217468261719,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.434814453125,284.8197021484375,1.0,0.4751356244087219,1.0,1.0,0.0,1.0,-2.4354002475738525,2.4353954792022705,4.770167379319901e-06,1.88170325756073,0.8567084670066833,0.8567084670066833,0.0,117.02122497558594,118.0,62790.58984375,0.0,1310.2977294921875,1.0,279.4955749511719,283.47540283203125,296.7806396484375,300.9090576171875,293.1499938964844,293.1499938964844,279.45001220703125,39991.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162330031394958,1.0,0.0,0.0,3.771541833877564,3.7715678215026855,9.491419064033836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.505859375,0.0,1703.5035400390625,1895.4371337890625,0.0,3554.3544921875,0.932822585105896,1.0,0.0,3.0,1.0,0.0
17831160,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8872581124305725,0.3942702412605285,0.3554424047470093,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8166248798370361,0.3042565584182739,0.2897539436817169,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8536600470542908,0.3503928184509277,0.2463671714067459,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8001538515090942,0.2857517004013061,0.2725168466567993,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7031776309013367,0.1915379911661148,0.8719307780265808,284.8888854980469,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4295959472656,284.8948669433594,1.0,0.4751209020614624,1.0,1.0,0.0,1.0,-2.444152355194092,2.4441475868225098,4.80451672046911e-06,1.8884878158569336,0.8680111169815063,0.8680111169815063,0.0,115.63511657714844,106.0,62687.19140625,0.0,1315.2110595703125,1.0,279.45709228515625,283.54742431640625,296.7577819824219,300.8150634765625,293.1499938964844,293.1499938964844,279.75,40107.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174741506576538,1.0,0.0,0.0,3.659237861633301,3.6592628955841056,8.934589459386189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0380859375,0.0,1574.2791748046875,1895.4371337890625,0.0,3565.830322265625,0.911392331123352,1.0,0.0,3.0,1.0,0.0
