time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8966553211212158,0.3972392678260803,0.3576039671897888,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.8245311379432678,0.3065130710601806,0.291528046131134,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8613814115524292,0.3518458604812622,0.2470680773258209,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8082202076911926,0.2874977886676788,0.2738265097141266,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7104881405830383,0.1927801221609115,0.876215934753418,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43121337890625,285.0490417480469,1.0,0.474233865737915,1.0,1.0,0.0,1.0,-2.45643949508667,2.456434726715088,4.852800884691533e-06,1.897932291030884,0.9827008843421936,0.9827008843421936,0.0,112.37458038330078,106.0,62405.6484375,0.0,1316.6478271484375,1.0,279.7176513671875,283.7018737792969,296.7127990722656,300.6374816894531,293.1499938964844,293.1499938964844,279.75,33386.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910847306251526,1.0,0.0,0.0,3.741442441940308,3.741466999053955,9.34052820866782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2841796875,0.0,1617.2589111328125,1895.4371337890625,0.0,3504.46533203125,0.9254589080810548,1.0,0.0,3.0,1.0,0.0
17831280,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9053701162338256,0.3993011116981506,0.3593424558639526,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8316903114318848,0.308109700679779,0.2928895652294159,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8688004016876221,0.3529207110404968,0.2477134615182876,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.815339207649231,0.2887476682662964,0.2748632133007049,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7168512940406799,0.1936740577220916,0.8795503973960876,285.0423583984375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4336242675781,285.0409851074219,1.0,0.4732929170131683,1.0,1.0,0.0,1.0,-2.4661903381347656,2.466185569763184,4.891367098025512e-06,1.9054648876190183,1.0,1.0,0.0,109.4150161743164,94.0,62775.12109375,0.0,1316.2159423828125,1.0,279.7433776855469,283.6879577636719,296.734619140625,300.7137451171875,293.1499938964844,293.1499938964844,279.45001220703125,32696.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103052616119384,1.0,0.0,0.0,3.8053812980651855,3.805406332015991,9.662503543950152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.7255859375,0.0,1687.2352294921875,1895.4371337890625,0.0,3499.4365234375,0.9378440380096436,1.0,0.0,3.0,1.0,0.0
17831340,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9325552582740784,0.4030140340328216,0.3626858592033386,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.8525823354721069,0.3113436698913574,0.2957986295223236,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8905925154685974,0.3545868098735809,0.2488224804401397,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8349584341049194,0.2911383807659149,0.2769753038883209,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340426445007324,0.1953855603933334,0.8862951993942261,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4267578125,284.91375732421875,1.0,0.469752699136734,1.0,1.0,0.0,1.0,-2.4856832027435303,2.485678195953369,4.969102064933395e-06,1.920609474182129,0.9076377153396606,0.9076377153396606,0.0,101.2144012451172,82.0,64062.9375,0.0,1305.618896484375,1.0,279.4569702148437,283.5359191894531,296.8006286621094,300.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,37540.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199418425559998,1.0,0.0,0.0,3.751774072647095,3.75179934501648,9.39218466555758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7568359375,0.0,1661.2166748046875,1895.4371337890625,0.0,3588.62158203125,0.9292898774147034,1.0,0.0,3.0,1.0,0.0
17831400,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9325552582740784,0.4030140340328216,0.3626858592033386,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.8525823354721069,0.3113436698913574,0.2957986295223236,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8905925154685974,0.3545868098735809,0.2488224804401397,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8349584341049194,0.2911383807659149,0.2769753038883209,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340426445007324,0.1953855603933334,0.8862951993942261,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4267578125,284.91375732421875,1.0,0.469752699136734,1.0,1.0,0.0,1.0,-2.4856832027435303,2.485678195953369,4.969102064933395e-06,1.920609474182129,0.9076377153396606,0.9076377153396606,0.0,101.2144012451172,82.0,64062.9375,0.0,1305.618896484375,1.0,279.4569702148437,283.5359191894531,296.8006286621094,300.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,37540.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199418425559998,1.0,0.0,0.0,3.751774072647095,3.75179934501648,9.39218466555758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7568359375,0.0,1661.2166748046875,1895.4371337890625,0.0,3588.62158203125,0.9292898774147034,1.0,0.0,3.0,1.0,0.0
17831460,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9659942984580994,0.4066050350666046,0.3654298484325409,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8805182576179504,0.3143849372863769,0.2982465326786041,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9202368259429932,0.3560332953929901,0.2495084106922149,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8606182336807251,0.2933051586151123,0.2786120176315307,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7561893463134766,0.1968704164028167,0.8911272287368774,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4189453125,284.91033935546875,1.0,0.4648682177066803,1.0,1.0,0.0,1.0,-2.500517129898072,2.50051212310791,5.028460236644605e-06,1.932022213935852,0.8506245017051697,0.8506245017051697,0.0,91.91942596435548,70.0,64671.82421875,0.0,1284.392822265625,1.0,279.1578063964844,283.5101928710937,296.8091125488281,300.9901123046875,293.1499938964844,293.1499938964844,279.45001220703125,39865.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255641102790833,1.0,0.0,0.0,3.550983428955078,3.5510072708129883,8.413769023718487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0087890625,0.0,1453.90771484375,1895.4371337890625,0.0,3640.415771484375,0.887527346611023,1.0,0.0,3.0,1.0,0.0
17831520,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9659942984580994,0.4066050350666046,0.3654298484325409,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8805182576179504,0.3143849372863769,0.2982465326786041,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9202368259429932,0.3560332953929901,0.2495084106922149,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8606182336807251,0.2933051586151123,0.2786120176315307,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7561893463134766,0.1968704164028167,0.8911272287368774,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4189453125,284.91033935546875,1.0,0.4648682177066803,1.0,1.0,0.0,1.0,-2.500517129898072,2.50051212310791,5.028460236644605e-06,1.932022213935852,0.8506245017051697,0.8506245017051697,0.0,91.91942596435548,70.0,64671.82421875,0.0,1284.392822265625,1.0,279.1578063964844,283.5101928710937,296.8091125488281,300.9901123046875,293.1499938964844,293.1499938964844,279.45001220703125,39865.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255641102790833,1.0,0.0,0.0,3.550983428955078,3.5510072708129883,8.413769023718487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0087890625,0.0,1453.90771484375,1895.4371337890625,0.0,3640.415771484375,0.887527346611023,1.0,0.0,3.0,1.0,0.0
17831580,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.4110239744186401,0.3684034645557403,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.9182679057121276,0.317781537771225,0.3008617460727691,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.960823655128479,0.3582303822040558,0.2505709230899811,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8953527808189392,0.2958701848983764,0.2804588377475738,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7863083481788635,0.1986274272203445,0.8965153694152832,285.0364074707031,284.95001220703125,297.4239196777344,293.8133239746094,297.4225158691406,297.4239196777344,285.0337219238281,1.0,0.4600751101970672,1.0,1.0,0.0,1.0,-2.5165674686431885,2.516562461853028,5.093179424875416e-06,1.94441556930542,0.9658949971199036,0.9658949971199036,0.0,82.45713806152344,70.0,64698.21484375,0.0,1263.9779052734375,1.0,279.43817138671875,283.6305236816406,296.78912353515625,300.8823547363281,293.1499938964844,293.1499938964844,279.45001220703125,32486.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180953502655028,1.0,0.0,0.0,3.6912295818328857,3.691253423690796,9.09149719063862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.98828125,0.0,1552.937255859375,1895.4371337890625,0.0,3571.57080078125,0.912072479724884,1.0,0.0,3.0,1.0,0.0
17831640,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.4117450416088104,0.3654065132141113,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.9228694438934326,0.3182520270347595,0.3012891411781311,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9648770689964294,0.3585235476493835,0.2507685124874115,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8992446660995483,0.2962225973606109,0.2807745039463043,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7897099256515503,0.1988706141710281,0.8974974751472473,285.02935791015625,284.95001220703125,297.431884765625,293.8161315917969,297.4304504394531,297.4248962402344,285.0265197753906,1.0,0.4592599272727966,1.0,1.0,0.0,1.0,-2.5158824920654297,2.515877485275269,5.090838385513052e-06,1.944106221199036,0.9679587483406068,0.9679587483406068,0.0,81.5232162475586,73.0,64770.671875,0.0,1258.829345703125,1.0,279.4391174316406,283.6224365234375,296.7982177734375,300.90887451171875,293.1499938964844,293.1499938964844,279.1499938964844,32570.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182342886924744,1.0,0.0,0.0,3.7061336040496826,3.706157684326172,9.1650628064599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.06640625,0.0,1570.4703369140625,1895.4371337890625,0.0,3572.854248046875,0.915433943271637,1.0,0.0,3.0,1.0,0.0
17831700,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.4150808155536651,0.3564644157886505,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.9337595105171204,0.3198534846305847,0.3029096722602844,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9736053347587584,0.3593392670154571,0.2514638900756836,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9084285497665404,0.2973694801330566,0.2819591462612152,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7976042628288269,0.1996649801731109,0.901279628276825,284.87872314453125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43023681640625,284.8724365234375,1.0,0.4577743411064148,1.0,1.0,0.0,1.0,-2.513932466506958,2.513927459716797,5.082597454020288e-06,1.9424179792404173,0.8704395890235901,0.8704395890235901,0.0,79.53705596923828,73.0,65604.328125,0.0,1247.9102783203125,1.0,279.1966552734375,283.4544982910156,296.8612670898437,301.1450500488281,293.1499938964844,293.1499938964844,279.1499938964844,36832.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244979023933412,1.0,0.0,0.0,3.688843250274658,3.6888678073883057,9.079745950657524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.861328125,0.0,1583.107666015625,1895.4371337890625,0.0,3630.6083984375,0.912140429019928,1.0,0.0,3.0,1.0,0.0
17831760,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4189893007278442,0.3514929115772247,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.9404460191726683,0.3212856650352478,0.3042691648006439,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.97834974527359,0.3599274456501007,0.2518883943557739,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9143165946006776,0.2983394563198089,0.2828879356384277,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8023629188537598,0.2003265768289566,0.9042633771896362,284.8782043457031,284.95001220703125,297.4962463378906,293.8388977050781,297.4878234863281,297.437744140625,284.8656616210937,1.0,0.4568219482898712,0.8883741497993469,0.8883741497993469,0.2000000029802322,1.0,-2.514777898788452,2.187612295150757,0.3271655142307281,1.6172791719436646,0.8469468355178833,0.8469468355178833,0.0,78.31800842285156,76.0,63603.74609375,0.0,1242.335693359375,1.0,279.1573486328125,283.4161682128906,296.8569641113281,301.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,39097.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258487820625304,1.0,0.0,0.0,3.59407925605774,3.5941030979156494,8.619231834927632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.642578125,0.0,1494.66015625,1895.4371337890625,0.0,3643.033447265625,0.8948765397071838,1.0,0.0,3.0,1.0,0.0
17831820,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4268873333930969,0.3459128141403198,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.9492530822753906,0.3241691291332245,0.306948184967041,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9839043617248536,0.3611431717872619,0.2527075707912445,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9221860766410828,0.3002613186836242,0.2846726179122925,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8084506392478943,0.2016209363937378,0.9099244475364684,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5072631835937,297.4527282714844,284.8262023925781,1.0,0.4563749134540558,0.6651224493980408,0.6651224493980408,0.6000000238418579,1.0,-2.521226167678833,1.2520346641540527,1.2691913843154907,0.6823320388793945,0.746103823184967,0.746103823184967,0.0,77.0091781616211,79.0,53742.05859375,0.0,1241.7569580078125,1.0,279.4408569335937,283.3618469238281,296.7391357421875,300.3511657714844,293.1499938964844,293.1499938964844,279.75,45913.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996776342391968,1.0,0.0,0.0,3.264662265777588,3.2646844387054443,7.111641480150865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.640625,0.0,1211.57470703125,1895.4371337890625,0.0,3400.5791015625,0.8265307545661926,1.0,0.0,3.0,1.0,0.0
17831880,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4268873333930969,0.3459128141403198,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.9492530822753906,0.3241691291332245,0.306948184967041,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9839043617248536,0.3611431717872619,0.2527075707912445,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9221860766410828,0.3002613186836242,0.2846726179122925,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8084506392478943,0.2016209363937378,0.9099244475364684,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5072631835937,297.4527282714844,284.8262023925781,1.0,0.4563749134540558,0.6651224493980408,0.6651224493980408,0.6000000238418579,1.0,-2.521226167678833,1.2520346641540527,1.2691913843154907,0.6823320388793945,0.746103823184967,0.746103823184967,0.0,77.0091781616211,79.0,53742.05859375,0.0,1241.7569580078125,1.0,279.4408569335937,283.3618469238281,296.7391357421875,300.3511657714844,293.1499938964844,293.1499938964844,279.75,45913.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996776342391968,1.0,0.0,0.0,3.264662265777588,3.2646844387054443,7.111641480150865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.640625,0.0,1211.57470703125,1895.4371337890625,0.0,3400.5791015625,0.8265307545661926,1.0,0.0,3.0,1.0,0.0
17831940,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.4352168440818786,0.342038631439209,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.9565069079399108,0.3275024890899658,0.3099364340305328,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9882065057754515,0.3629228174686432,0.2538139820098877,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9288155436515808,0.302568644285202,0.2867107391357422,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8133236765861511,0.2031811624765396,0.9164079427719116,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,297.5228881835937,297.4707946777344,284.9154052734375,1.0,0.4576263129711151,0.4418706893920898,0.4418706893920898,1.0,1.0,-2.531719923019409,0.8224488496780396,1.70927095413208,0.2506465017795563,0.7783229351043701,0.7783229351043701,0.0,76.47662353515625,99.0,49146.08984375,0.0,1252.93408203125,1.0,279.73712158203125,283.44488525390625,296.70281982421875,299.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,39673.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581642508506775,1.0,0.0,0.0,3.166604995727539,3.166625499725342,6.69084727178415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.0126953125,0.0,1082.7760009765625,1895.4371337890625,0.0,3011.7890625,0.8013883233070374,1.0,0.0,3.0,1.0,0.0
17832000,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.4352168440818786,0.342038631439209,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.9565069079399108,0.3275024890899658,0.3099364340305328,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9882065057754515,0.3629228174686432,0.2538139820098877,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9288155436515808,0.302568644285202,0.2867107391357422,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8133236765861511,0.2031811624765396,0.9164079427719116,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,297.5228881835937,297.4707946777344,284.9154052734375,1.0,0.4576263129711151,0.4418706893920898,0.4418706893920898,1.0,1.0,-2.531719923019409,0.8224488496780396,1.70927095413208,0.2506465017795563,0.7783229351043701,0.7783229351043701,0.0,76.47662353515625,99.0,49146.08984375,0.0,1252.93408203125,1.0,279.73712158203125,283.44488525390625,296.70281982421875,299.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,39673.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581642508506775,1.0,0.0,0.0,3.166604995727539,3.166625499725342,6.69084727178415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.0126953125,0.0,1082.7760009765625,1895.4371337890625,0.0,3011.7890625,0.8013883233070374,1.0,0.0,3.0,1.0,0.0
17832060,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4416411519050598,0.3575648069381714,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9449818730354308,0.3312501609325409,0.3134765028953552,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773439168930054,0.3651696145534515,0.2553735077381134,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.916102170944214,0.305242657661438,0.2892535030841827,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038539886474609,0.2050187885761261,0.9248872995376588,285.0326232910156,284.95001220703125,297.6986389160156,293.9089050292969,297.55419921875,297.47869873046875,285.0332336425781,1.0,0.4666421115398407,0.4765810072422027,0.4765810072422027,1.0,1.0,-2.5697131156921387,0.8880873322486877,1.6816258430480957,0.307119607925415,0.8918014764785767,0.8918014764785767,0.0,80.94501495361328,119.0,49497.93359375,0.0,1319.505615234375,1.0,280.0372619628906,283.5672607421875,296.7861022949219,299.8956298828125,293.1499938964844,293.1499938964844,280.3500061035156,31410.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290563225746155,1.0,0.0,0.0,3.350738525390625,3.350759029388428,7.491596534237033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.70751953125,0.0,1193.49365234375,1895.4371337890625,0.0,2739.66259765625,0.834967315196991,1.0,0.0,3.0,1.0,0.0
17832120,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4416411519050598,0.3575648069381714,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9449818730354308,0.3312501609325409,0.3134765028953552,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773439168930054,0.3651696145534515,0.2553735077381134,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.916102170944214,0.305242657661438,0.2892535030841827,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038539886474609,0.2050187885761261,0.9248872995376588,285.0326232910156,284.95001220703125,297.6986389160156,293.9089050292969,297.55419921875,297.47869873046875,285.0332336425781,1.0,0.4666421115398407,0.4765810072422027,0.4765810072422027,1.0,1.0,-2.5697131156921387,0.8880873322486877,1.6816258430480957,0.307119607925415,0.8918014764785767,0.8918014764785767,0.0,80.94501495361328,119.0,49497.93359375,0.0,1319.505615234375,1.0,280.0372619628906,283.5672607421875,296.7861022949219,299.8956298828125,293.1499938964844,293.1499938964844,280.3500061035156,31410.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290563225746155,1.0,0.0,0.0,3.350738525390625,3.350759029388428,7.491596534237033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.70751953125,0.0,1193.49365234375,1895.4371337890625,0.0,2739.66259765625,0.834967315196991,1.0,0.0,3.0,1.0,0.0
17832180,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9990000128746032,0.4430747330188751,0.3838560581207275,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1535949707031,0.9233677983283995,0.3347586989402771,0.3169412612915039,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9566529989242554,0.3673690557479858,0.2570155262947082,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8959426283836365,0.3077757954597473,0.2918103635311126,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.7870134115219116,0.2067123502492904,0.9334543347358704,285.1535949707031,284.95001220703125,297.7594909667969,293.929443359375,297.5696105957031,297.4601745605469,285.1539306640625,1.0,0.4791387915611267,0.50715172290802,0.50715172290802,1.0,1.0,-2.6207916736602783,0.9629746675491332,1.657817006111145,0.3702125549316406,1.0,1.0,0.0,88.45242309570312,119.0,50418.8125,0.0,1418.670166015625,1.0,280.3355407714844,283.6850280761719,296.8901062011719,300.0411071777344,293.1499938964844,293.1499938964844,280.3500061035156,29135.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218143582344055,1.0,0.0,0.0,3.5971503257751465,3.597172498703003,8.633968491267296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.78271484375,0.0,1424.54052734375,1895.4371337890625,0.0,2672.386474609375,0.8879892230033875,1.0,0.0,3.0,1.0,0.0
17832240,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9990000128746032,0.4429350197315216,0.3880804777145386,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1541442871094,0.92000812292099,0.3352278470993042,0.3174320757389068,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9532150030136108,0.367657333612442,0.2572552263736725,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.8929649591445923,0.3081123530864715,0.2921762466430664,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.784417450428009,0.2069311290979385,0.9346651434898376,285.1541748046875,284.95001220703125,297.76776123046875,293.9322204589844,297.5707092285156,297.455810546875,285.1547546386719,1.0,0.4810906648635864,0.5112913250923157,0.5112913250923157,1.0,1.0,-2.628638744354248,0.9730894565582277,1.655549168586731,0.3785301744937897,1.0,1.0,0.0,89.68816375732422,137.0,50639.62890625,0.0,1434.601318359375,1.0,280.3407897949219,283.6837463378906,296.9092102050781,300.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,29522.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227032423019409,1.0,0.0,0.0,3.620417594909668,3.6204402446746826,8.746023922867607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.142578125,0.0,1452.4356689453125,1895.4371337890625,0.0,2680.631103515625,0.8935624361038208,1.0,0.0,3.0,1.0,0.0
17832300,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9897111058235168,0.441446840763092,0.3981279134750366,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.899846076965332,0.336906224489212,0.3194599747657776,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.930657684803009,0.3685038387775421,0.2582115530967712,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8743410706520081,0.3092491030693054,0.2936858236789703,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7682152390480042,0.2076260149478912,0.9397029876708984,285.0192565917969,284.95001220703125,297.8024597167969,293.9437866210937,297.5718078613281,297.43084716796875,285.00665283203125,1.0,0.4890218675136566,0.5286464691162109,0.5286464691162109,1.0,1.0,-2.651212215423584,1.0098482370376587,1.6413638591766355,0.4108836054801941,0.9993058443069458,0.9993058443069458,0.0,96.89762878417967,137.0,52530.35546875,0.0,1497.9447021484375,1.0,280.09698486328125,283.5091247558594,297.0168151855469,300.4268798828125,293.1499938964844,293.1499938964844,280.04998779296875,30934.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351475596427917,1.0,0.0,0.0,3.704007625579834,3.704031229019165,9.154550753009972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3408203125,0.0,1555.6243896484375,1895.4371337890625,0.0,2796.414306640625,0.913581371307373,1.0,0.0,3.0,1.0,0.0
17832360,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9653361439704896,0.4406868815422058,0.3973510861396789,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.8770016431808472,0.3381500840187073,0.3211528360843658,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9036188125610352,0.3688167333602905,0.2588428258895874,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8524878025054932,0.3099641799926758,0.2948781549930572,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7492475509643555,0.2079669088125229,0.9435805082321168,284.94512939453125,284.95001220703125,297.8371887207031,293.955322265625,297.57177734375,297.4091796875,284.94268798828125,1.0,0.4965564012527466,0.5265081524848938,0.5265081524848938,1.0,1.0,-2.660164356231689,1.012385010719299,1.6477792263031006,0.4111661612987518,0.9577192664146424,0.9577192664146424,0.0,106.10501098632812,155.0,52910.5234375,0.0,1551.4075927734375,1.0,280.0569763183594,283.43963623046875,297.0367126464844,300.4676208496094,293.1499938964844,293.1499938964844,279.75,33233.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442163467407227,1.0,0.0,0.0,3.742882490158081,3.742906808853149,9.347718901153712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7412109375,0.0,1617.7509765625,1895.4371337890625,0.0,2881.133056640625,0.9236072301864624,1.0,0.0,3.0,1.0,0.0
17832420,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.932226300239563,0.4408271014690399,0.3975798785686493,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.8513230681419373,0.3395129740238189,0.3230728507041931,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8751492500305176,0.3688552677631378,0.2593587040901184,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8282468914985657,0.3106026947498321,0.2961187660694122,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7281343340873718,0.2081362754106521,0.9472853541374208,284.8168640136719,284.95001220703125,297.8843994140625,293.9708557128906,297.5758361816406,297.38775634765625,284.8231506347656,1.0,0.5065255761146545,0.5236000418663025,0.5236000418663025,1.0,1.0,-2.669311285018921,1.0118697881698608,1.65744149684906,0.4085226058959961,0.8331499099731445,0.8331499099731445,0.0,119.0421905517578,155.0,53494.77734375,0.0,1623.050537109375,1.0,279.77447509765625,283.3056030273437,297.05596923828125,300.593505859375,293.1499938964844,293.1499938964844,279.75,41110.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857057511806488,1.0,0.0,0.0,3.6114919185638414,3.61151647567749,8.702951390660019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0673828125,0.0,1528.5780029296875,1895.4371337890625,0.0,3001.411376953125,0.8987897634506226,1.0,0.0,3.0,1.0,0.0
17832480,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9184361696243286,0.4413575828075409,0.398014634847641,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631591796875,0.8413523435592651,0.3402138650417328,0.3238995671272278,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8638521432876587,0.3689622581005096,0.2595385909080505,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8185534477233887,0.3109464347362518,0.2966201901435852,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7195718884468079,0.2082250267267227,0.9486543536186218,284.86358642578125,284.95001220703125,297.9065856933594,293.97808837890625,297.57989501953125,297.3812561035156,284.8685913085937,1.0,0.5111311674118042,0.5222315192222595,0.5222315192222595,1.0,1.0,-2.673289060592652,1.0114599466323853,1.661829113960266,0.4071525037288666,0.8410273790359497,0.8410273790359497,0.0,125.13409423828124,158.0,53381.80859375,0.0,1656.482177734375,1.0,279.7575988769531,283.3478698730469,297.02984619140625,300.5250549316406,293.1499938964844,293.1499938964844,280.04998779296875,40531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581080436706543,1.0,0.0,0.0,3.5488157272338867,3.548839569091797,8.403500260101282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.8271484375,0.0,1456.447021484375,1895.4371337890625,0.0,3011.261962890625,0.8868693113327026,1.0,0.0,3.0,1.0,0.0
17832540,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985400199890137,0.4449343979358673,0.4011105000972748,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.82610023021698,0.3433071672916412,0.3269977271556854,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460774421691895,0.370429664850235,0.2606492340564728,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8021847605705261,0.3128421902656555,0.2986160218715668,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7045924067497253,0.2090850621461868,0.9538133144378662,285.0052795410156,284.95001220703125,297.9756164550781,294.0003967285156,297.6034851074219,297.3790588378906,285.00408935546875,1.0,0.5209983587265015,0.51795494556427,0.51795494556427,1.0,1.0,-2.69065809249878,1.0121556520462036,1.6785024404525757,0.4037440717220306,0.9492174983024596,0.9492174983024596,0.0,137.1923065185547,146.0,53003.578125,0.0,1736.8902587890625,1.0,280.0424499511719,283.4872131347656,296.9776611328125,300.3630676269531,293.1499938964844,293.1499938964844,279.75,33122.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489297032356262,1.0,0.0,0.0,3.679083585739136,3.679107427597046,9.031764420797116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.80078125,0.0,1544.068115234375,1895.4371337890625,0.0,2925.247314453125,0.9095804691314696,1.0,0.0,3.0,1.0,0.0
17832600,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985400199890137,0.4449343979358673,0.4011105000972748,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.82610023021698,0.3433071672916412,0.3269977271556854,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460774421691895,0.370429664850235,0.2606492340564728,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8021847605705261,0.3128421902656555,0.2986160218715668,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7045924067497253,0.2090850621461868,0.9538133144378662,285.0052795410156,284.95001220703125,297.9756164550781,294.0003967285156,297.6034851074219,297.3790588378906,285.00408935546875,1.0,0.5209983587265015,0.51795494556427,0.51795494556427,1.0,1.0,-2.69065809249878,1.0121556520462036,1.6785024404525757,0.4037440717220306,0.9492174983024596,0.9492174983024596,0.0,137.1923065185547,146.0,53003.578125,0.0,1736.8902587890625,1.0,280.0424499511719,283.4872131347656,296.9776611328125,300.3630676269531,293.1499938964844,293.1499938964844,279.75,33122.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489297032356262,1.0,0.0,0.0,3.679083585739136,3.679107427597046,9.031764420797116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.80078125,0.0,1544.068115234375,1895.4371337890625,0.0,2925.247314453125,0.9095804691314696,1.0,0.0,3.0,1.0,0.0
17832660,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8972733020782471,0.4475581645965576,0.403801292181015,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8254474997520447,0.3459254801273346,0.3297056853771209,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8439889550209045,0.3712532222270965,0.2614401280879974,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8006870150566101,0.3142854869365692,0.3002139329910278,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7028379440307617,0.2096838653087616,0.9573736190795898,284.9007568359375,284.95001220703125,298.04400634765625,294.0221252441406,297.6230163574219,297.3694763183594,284.9040222167969,1.0,0.5238053798675537,0.516990065574646,0.516990065574646,1.0,1.0,-2.7043044567108154,1.0162428617477417,1.6880614757537842,0.4047750234603882,0.8547065258026123,0.8547065258026123,0.0,139.63722229003906,134.0,53774.25390625,0.0,1768.33349609375,1.0,279.7574462890625,283.3667907714844,297.0468139648437,300.54644775390625,293.1499938964844,293.1499938964844,280.04998779296875,38970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578869700431824,1.0,0.0,0.0,3.5582308769226074,3.5582544803619385,8.448148491879692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.560546875,0.0,1455.115966796875,1895.4371337890625,0.0,3009.18896484375,0.8875329494476318,1.0,0.0,3.0,1.0,0.0
17832720,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8972733020782471,0.4475581645965576,0.403801292181015,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8254474997520447,0.3459254801273346,0.3297056853771209,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8439889550209045,0.3712532222270965,0.2614401280879974,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8006870150566101,0.3142854869365692,0.3002139329910278,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7028379440307617,0.2096838653087616,0.9573736190795898,284.9007568359375,284.95001220703125,298.04400634765625,294.0221252441406,297.6230163574219,297.3694763183594,284.9040222167969,1.0,0.5238053798675537,0.516990065574646,0.516990065574646,1.0,1.0,-2.7043044567108154,1.0162428617477417,1.6880614757537842,0.4047750234603882,0.8547065258026123,0.8547065258026123,0.0,139.63722229003906,134.0,53774.25390625,0.0,1768.33349609375,1.0,279.7574462890625,283.3667907714844,297.0468139648437,300.54644775390625,293.1499938964844,293.1499938964844,280.04998779296875,38970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578869700431824,1.0,0.0,0.0,3.5582308769226074,3.5582544803619385,8.448148491879692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.560546875,0.0,1455.115966796875,1895.4371337890625,0.0,3009.18896484375,0.8875329494476318,1.0,0.0,3.0,1.0,0.0
17832780,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9073145389556884,0.4514658153057098,0.4067931473255157,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.833926260471344,0.3492475748062134,0.3324389159679413,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8515443205833435,0.3729214668273926,0.2622775137424469,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8088479042053223,0.3163454234600067,0.3017818629741668,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097549438476562,0.2107329964637756,0.960524320602417,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,297.6496887207031,297.371826171875,285.02362060546875,1.0,0.5227587223052979,0.5160252451896667,0.5160252451896667,1.0,1.0,-2.7178549766540527,1.0204640626907349,1.697390913963318,0.4057382643222809,0.969556212425232,0.969556212425232,0.0,135.69064331054688,122.0,53454.96875,0.0,1770.314453125,1.0,280.0426940917969,283.4917907714844,297.0201721191406,300.4294128417969,293.1499938964844,293.1499938964844,279.75,32507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493499755859375,1.0,0.0,0.0,3.706844091415405,3.706867933273315,9.168576866613876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4951171875,0.0,1570.79638671875,1895.4371337890625,0.0,2929.1826171875,0.9153909087181092,1.0,0.0,3.0,1.0,0.0
17832840,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9073145389556884,0.4514658153057098,0.4067931473255157,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.833926260471344,0.3492475748062134,0.3324389159679413,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8515443205833435,0.3729214668273926,0.2622775137424469,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8088479042053223,0.3163454234600067,0.3017818629741668,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097549438476562,0.2107329964637756,0.960524320602417,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,297.6496887207031,297.371826171875,285.02362060546875,1.0,0.5227587223052979,0.5160252451896667,0.5160252451896667,1.0,1.0,-2.7178549766540527,1.0204640626907349,1.697390913963318,0.4057382643222809,0.969556212425232,0.969556212425232,0.0,135.69064331054688,122.0,53454.96875,0.0,1770.314453125,1.0,280.0426940917969,283.4917907714844,297.0201721191406,300.4294128417969,293.1499938964844,293.1499938964844,279.75,32507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493499755859375,1.0,0.0,0.0,3.706844091415405,3.706867933273315,9.168576866613876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.4951171875,0.0,1570.79638671875,1895.4371337890625,0.0,2929.1826171875,0.9153909087181092,1.0,0.0,3.0,1.0,0.0
17832900,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9156579375267028,0.4528948962688446,0.4082524180412292,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8405255675315857,0.3506942093372345,0.3338255286216736,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8578420877456665,0.3734643757343292,0.2627096474170685,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8150814175605774,0.3171765506267547,0.3025779724121094,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7151702046394348,0.2111499458551406,0.9621954560279846,284.8840637207031,284.95001220703125,298.1446228027344,294.0534362792969,297.6602478027344,297.3690490722656,284.8777160644531,1.0,0.5213696956634521,0.5155428051948547,0.5155428051948547,1.0,1.0,-2.724764108657837,1.0226056575775146,1.7021585702896118,0.4063816964626312,0.8788149356842041,0.8788149356842041,0.0,132.34127807617188,122.0,54489.28125,0.0,1765.1038818359375,1.0,279.7961730957031,283.32818603515625,297.09228515625,300.671630859375,293.1499938964844,293.1499938964844,279.75,36368.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565495610237122,1.0,0.0,0.0,3.697465658187866,3.6974902153015137,9.122241522163676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9775390625,0.0,1589.41455078125,1895.4371337890625,0.0,2996.648681640625,0.9140411615371704,1.0,0.0,3.0,1.0,0.0
17832960,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9247133135795592,0.4540813565254211,0.4091939330101013,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8476128578186035,0.3519740104675293,0.3349131345748901,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8645946383476257,0.3737916648387909,0.2628596425056457,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8214979767799377,0.3178408145904541,0.3030911982059479,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7206661701202393,0.2114412486553192,0.9629396200180054,284.89801025390625,284.95001220703125,298.1774597167969,294.0634765625,297.6690673828125,297.3636474609375,284.9013977050781,1.0,0.5194385647773743,0.5149739980697632,0.5149739980697632,1.0,1.0,-2.7288968563079834,1.0234287977218628,1.7054680585861206,0.406360387802124,0.8659293055534363,0.8659293055534363,0.0,128.69125366210938,110.0,54304.13671875,0.0,1754.311767578125,1.0,279.7571105957031,283.3496398925781,297.0924987792969,300.6267395019531,293.1499938964844,293.1499938964844,280.04998779296875,38669.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592860102653503,1.0,0.0,0.0,3.60968828201294,3.6097123622894287,8.69426060035039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.18798828125,0.0,1508.530517578125,1895.4371337890625,0.0,3022.30908203125,0.8984333872795105,1.0,0.0,3.0,1.0,0.0
17833020,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9504108428955078,0.4579564034938812,0.4119352698326111,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.868028461933136,0.3553789258003235,0.337504118680954,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845331072807312,0.3754720687866211,0.2635413110256195,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8394736051559448,0.319921463727951,0.3044610619544983,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358728647232056,0.2125514894723892,0.9653725624084472,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6949768066406,297.366943359375,285.0258178710937,1.0,0.5147636532783508,0.5138363838195801,0.5138363838195801,1.0,1.0,-2.740687370300293,1.0265415906906128,1.7141458988189695,0.4069389700889587,0.9841764569282532,0.9841764569282532,0.0,119.35869598388672,98.0,53923.03125,0.0,1728.3834228515625,1.0,280.0430603027344,283.4805908203125,297.0616760253906,300.5020751953125,293.1499938964844,293.1499938964844,279.75,32578.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511195182800293,1.0,0.0,0.0,3.751805067062378,3.7518293857574463,9.392339848091068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.87890625,0.0,1623.095703125,1895.4371337890625,0.0,2945.75732421875,0.9256044030189514,1.0,0.0,3.0,1.0,0.0
