time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9504108428955078,0.4579564034938812,0.4119352698326111,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.868028461933136,0.3553789258003235,0.337504118680954,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845331072807312,0.3754720687866211,0.2635413110256195,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8394736051559448,0.319921463727951,0.3044610619544983,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358728647232056,0.2125514894723892,0.9653725624084472,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6949768066406,297.366943359375,285.0258178710937,1.0,0.5147636532783508,0.5138363838195801,0.5138363838195801,1.0,1.0,-2.740687370300293,1.0265415906906128,1.7141458988189695,0.4069389700889587,0.9841764569282532,0.9841764569282532,0.0,119.35869598388672,98.0,53923.03125,0.0,1728.3834228515625,1.0,280.0430603027344,283.4805908203125,297.0616760253906,300.5020751953125,293.1499938964844,293.1499938964844,279.75,32578.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511195182800293,1.0,0.0,0.0,3.751805067062378,3.7518293857574463,9.392339848091068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.87890625,0.0,1623.095703125,1895.4371337890625,0.0,2945.75732421875,0.9256044030189514,1.0,0.0,3.0,1.0,0.0
17833140,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9784365892410278,0.4605000019073486,0.4141764640808105,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8944038152694702,0.3581632673740387,0.3399233520030975,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9103345274925232,0.3763430118560791,0.2640421092510223,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8627753257751465,0.3214195370674133,0.3056611716747284,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7554616332054138,0.2132913768291473,0.967401683330536,284.8935241699219,284.95001220703125,298.3043518066406,294.10125732421875,297.7131042480469,297.3592224121094,284.8966979980469,1.0,0.509308934211731,0.512698769569397,0.512698769569397,1.0,1.0,-2.7507784366607666,1.0288965702056885,1.721881866455078,0.4072831571102142,0.8755534887313843,0.8755534887313843,0.0,109.22215270996094,86.0,54802.61328125,0.0,1695.91064453125,1.0,279.7565612792969,283.3315124511719,297.1307067871094,300.6971130371094,293.1499938964844,293.1499938964844,280.04998779296875,38633.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611137866973877,1.0,0.0,0.0,3.660753011703491,3.660777568817138,8.941989335653489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0576171875,0.0,1564.9241943359375,1895.4371337890625,0.0,3039.451171875,0.9096167087554932,1.0,0.0,3.0,1.0,0.0
17833200,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9784365892410278,0.4605000019073486,0.4141764640808105,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8944038152694702,0.3581632673740387,0.3399233520030975,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9103345274925232,0.3763430118560791,0.2640421092510223,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8627753257751465,0.3214195370674133,0.3056611716747284,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7554616332054138,0.2132913768291473,0.967401683330536,284.8935241699219,284.95001220703125,298.3043518066406,294.10125732421875,297.7131042480469,297.3592224121094,284.8966979980469,1.0,0.509308934211731,0.512698769569397,0.512698769569397,1.0,1.0,-2.7507784366607666,1.0288965702056885,1.721881866455078,0.4072831571102142,0.8755534887313843,0.8755534887313843,0.0,109.22215270996094,86.0,54802.61328125,0.0,1695.91064453125,1.0,279.7565612792969,283.3315124511719,297.1307067871094,300.6971130371094,293.1499938964844,293.1499938964844,280.04998779296875,38633.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611137866973877,1.0,0.0,0.0,3.660753011703491,3.660777568817138,8.941989335653489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0576171875,0.0,1564.9241943359375,1895.4371337890625,0.0,3039.451171875,0.9096167087554932,1.0,0.0,3.0,1.0,0.0
17833260,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.4647110402584076,0.4136139750480652,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.9244863390922546,0.3615937232971191,0.3425821661949157,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.940826177597046,0.3779943585395813,0.2647351026535034,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.888656497001648,0.3234679698944092,0.3070456981658935,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7773200273513794,0.2143816947937011,0.9699814915657043,285.0256042480469,284.95001220703125,298.3645324707031,294.1185607910156,297.73828125,297.3643493652344,285.021728515625,1.0,0.5027590394020081,0.5116080045700073,0.5116080045700073,1.0,1.0,-2.7484261989593506,1.0259020328521729,1.7225241661071775,0.4064272344112396,0.994288206100464,0.994288206100464,0.0,100.06140899658205,74.0,54214.8359375,0.0,1655.7928466796875,1.0,280.0433654785156,283.46533203125,297.0970764160156,300.5645446777344,293.1499938964844,293.1499938964844,279.75,32771.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528817892074585,1.0,0.0,0.0,3.793165922164917,3.793190956115722,9.60056922849617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.859375,0.0,1673.2568359375,1895.4371337890625,0.0,2962.26953125,0.9350855350494384,1.0,0.0,3.0,1.0,0.0
17833320,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.4647110402584076,0.4136139750480652,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.9244863390922546,0.3615937232971191,0.3425821661949157,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.940826177597046,0.3779943585395813,0.2647351026535034,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.888656497001648,0.3234679698944092,0.3070456981658935,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7773200273513794,0.2143816947937011,0.9699814915657043,285.0256042480469,284.95001220703125,298.3645324707031,294.1185607910156,297.73828125,297.3643493652344,285.021728515625,1.0,0.5027590394020081,0.5116080045700073,0.5116080045700073,1.0,1.0,-2.7484261989593506,1.0259020328521729,1.7225241661071775,0.4064272344112396,0.994288206100464,0.994288206100464,0.0,100.06140899658205,74.0,54214.8359375,0.0,1655.7928466796875,1.0,280.0433654785156,283.46533203125,297.0970764160156,300.5645446777344,293.1499938964844,293.1499938964844,279.75,32771.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528817892074585,1.0,0.0,0.0,3.793165922164917,3.793190956115722,9.60056922849617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.859375,0.0,1673.2568359375,1895.4371337890625,0.0,2962.26953125,0.9350855350494384,1.0,0.0,3.0,1.0,0.0
17833380,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.4729297161102295,0.3816424012184143,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.9557205438613892,0.3642512559890747,0.3450279235839844,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9689144492149352,0.3786782622337341,0.2652155458927154,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.915531575679779,0.3247950077056885,0.3082274794578552,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7996330261230469,0.2150143086910247,0.9721114039421082,284.8725280761719,284.95001220703125,298.4220886230469,294.1346740722656,297.7731628417969,297.3872375488281,284.8751525878906,1.0,0.4942809343338012,0.5105172395706177,0.5105172395706177,1.0,1.0,-2.728006362915039,1.01555335521698,1.7124531269073486,0.3997694551944732,0.8625841736793518,0.8625841736793518,0.0,91.74862670898438,94.0,54490.6328125,0.0,1581.1800537109375,1.0,279.7567443847656,283.3100280761719,297.15582275390625,300.7172241210937,293.1499938964844,293.1499938964844,280.04998779296875,39808.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614157438278198,1.0,0.0,0.0,3.6620166301727295,3.662041425704956,8.948164236244338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.57666015625,0.0,1575.1680908203125,1895.4371337890625,0.0,3042.283447265625,0.9106545448303224,1.0,0.0,3.0,1.0,0.0
17833440,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.4729297161102295,0.3816424012184143,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.9557205438613892,0.3642512559890747,0.3450279235839844,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9689144492149352,0.3786782622337341,0.2652155458927154,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.915531575679779,0.3247950077056885,0.3082274794578552,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7996330261230469,0.2150143086910247,0.9721114039421082,284.8725280761719,284.95001220703125,298.4220886230469,294.1346740722656,297.7731628417969,297.3872375488281,284.8751525878906,1.0,0.4942809343338012,0.5105172395706177,0.5105172395706177,1.0,1.0,-2.728006362915039,1.01555335521698,1.7124531269073486,0.3997694551944732,0.8625841736793518,0.8625841736793518,0.0,91.74862670898438,94.0,54490.6328125,0.0,1581.1800537109375,1.0,279.7567443847656,283.3100280761719,297.15582275390625,300.7172241210937,293.1499938964844,293.1499938964844,280.04998779296875,39808.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614157438278198,1.0,0.0,0.0,3.6620166301727295,3.662041425704956,8.948164236244338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.57666015625,0.0,1575.1680908203125,1895.4371337890625,0.0,3042.283447265625,0.9106545448303224,1.0,0.0,3.0,1.0,0.0
17833500,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4786421656608581,0.3770867884159088,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.961016833782196,0.3658641874790191,0.3462955057621002,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.97297865152359,0.3793535530567169,0.2654710710048675,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9204828143119812,0.3256976008415222,0.3088512420654297,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8033226132392883,0.2155163437128067,0.9735003709793092,285.0123596191406,284.95001220703125,298.4497985839844,294.14227294921875,297.7971496582031,297.4095153808594,285.0180053710937,1.0,0.4940679967403412,0.5099718570709229,0.5099718570709229,1.0,1.0,-2.7267420291900635,1.0141487121582031,1.7125931978225708,0.3982662856578827,0.9519532918930054,0.9519532918930054,0.0,90.6609878540039,94.0,53657.640625,0.0,1574.3441162109375,1.0,280.002197265625,283.4645080566406,297.1003112792969,300.4948425292969,293.1499938964844,293.1499938964844,280.04998779296875,34778.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538125157356262,1.0,0.0,0.0,3.694573163986206,3.6945974826812735,9.107974960897992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.87109375,0.0,1574.075439453125,1895.4371337890625,0.0,2970.991455078125,0.9165530204772948,1.0,0.0,3.0,1.0,0.0
17833560,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4835560917854309,0.3783665597438812,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01861572265625,0.9614882469177246,0.3676887154579162,0.3479631543159485,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9726274013519288,0.3802740573883056,0.2660695910453796,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.920413076877594,0.326793223619461,0.3098388016223907,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8031777739524841,0.2161839008331298,0.976289927959442,285.0185852050781,284.95001220703125,298.4767150878906,294.1495361328125,297.8185729980469,297.4278564453125,285.0179748535156,1.0,0.4959233999252319,0.509676456451416,0.509676456451416,1.0,1.0,-2.735527515411377,1.0173399448394775,1.718187689781189,0.3994021415710449,0.9794115424156188,0.9794115424156188,0.0,91.25743865966795,114.0,53936.40234375,0.0,1589.697998046875,1.0,280.0429992675781,283.461181640625,297.1171875,300.55889892578125,293.1499938964844,293.1499938964844,279.75,33226.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850726306438446,1.0,0.0,0.0,3.7722785472869873,3.772303342819214,9.495127528680314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.556640625,0.0,1652.0640869140625,1895.4371337890625,0.0,2942.07421875,0.930833339691162,1.0,0.0,3.0,1.0,0.0
17833620,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4874307215213775,0.390255868434906,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.953331172466278,0.3699012994766235,0.350372850894928,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.963672697544098,0.3809729218482971,0.2668381333351135,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9111893773078918,0.3279473483562469,0.3112364709377289,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7958683967590332,0.2168495655059814,0.9804733991622924,284.8867492675781,284.95001220703125,298.5160827636719,294.159912109375,297.834228515625,297.4293518066406,284.89117431640625,1.0,0.5020203590393066,0.5092273950576782,0.5092273950576782,1.0,1.0,-2.760327816009521,1.0270317792892456,1.733296036720276,0.4035280644893646,0.8830068707466125,0.8830068707466125,0.0,94.8576889038086,114.0,55116.8125,0.0,1642.530029296875,1.0,279.7663879394531,283.31109619140625,297.1947021484375,300.7880859375,293.1499938964844,293.1499938964844,279.75,38444.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594109416007996,1.0,0.0,0.0,3.711515188217163,3.7115402221679688,9.191698495669698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.951171875,0.0,1621.2911376953125,1895.4371337890625,0.0,3023.480712890625,0.92008775472641,1.0,0.0,3.0,1.0,0.0
17833680,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4878615140914917,0.396284282207489,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9486473798751832,0.3705727458000183,0.3510400652885437,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9587600231170654,0.3811590075492859,0.2669911682605743,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.906468152999878,0.3282805681228637,0.3115913271903991,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7919756770133972,0.2170188426971435,0.9814988970756532,284.9091491699219,284.95001220703125,298.5281066894531,294.1629943847656,297.8358764648437,297.4246826171875,284.9131774902344,1.0,0.5046188831329346,0.5090855956077576,0.5090855956077576,1.0,1.0,-2.7702126502990723,1.0309526920318604,1.7392598390579224,0.4052359461784363,0.8896982669830322,0.8896982669830322,0.0,96.62108612060548,132.0,55229.02734375,0.0,1665.3856201171875,1.0,279.75640869140625,283.3285827636719,297.1905212402344,300.7721862792969,293.1499938964844,293.1499938964844,280.04998779296875,38130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601758480072021,1.0,0.0,0.0,3.6917669773101807,3.6917917728424072,9.09414382022078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.560546875,0.0,1596.2545166015625,1895.4371337890625,0.0,3030.654296875,0.9164236783981324,1.0,0.0,3.0,1.0,0.0
17833740,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4875406622886657,0.42582768201828,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9262701272964478,0.3741412758827209,0.3544415831565857,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9349958300590516,0.3828713297843933,0.2681769430637359,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8862509727478027,0.3303543627262115,0.3136143386363983,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.774286687374115,0.2181028425693512,0.9871591329574584,285.07794189453125,284.95001220703125,298.5758972167969,294.175048828125,297.8377685546875,297.3983459472656,285.0793151855469,1.0,0.5175747871398926,0.5084947347640991,0.5084947347640991,1.0,1.0,-2.820451736450196,1.0510648488998413,1.769386887550354,0.4141376316547394,1.0,1.0,0.0,105.66145324707033,150.0,55286.1484375,0.0,1784.28515625,1.0,280.0433959960937,283.4930725097656,297.163818359375,300.6801147460937,293.1499938964844,293.1499938964844,279.75,33019.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540917038917542,1.0,0.0,0.0,3.828646183013916,3.828671455383301,9.78101184045954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.26171875,0.0,1717.7578125,1895.4371337890625,0.0,2973.608642578125,0.9431462287902832,1.0,0.0,3.0,1.0,0.0
17833800,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4875406622886657,0.42582768201828,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9262701272964478,0.3741412758827209,0.3544415831565857,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9349958300590516,0.3828713297843933,0.2681769430637359,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8862509727478027,0.3303543627262115,0.3136143386363983,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.774286687374115,0.2181028425693512,0.9871591329574584,285.07794189453125,284.95001220703125,298.5758972167969,294.175048828125,297.8377685546875,297.3983459472656,285.0793151855469,1.0,0.5175747871398926,0.5084947347640991,0.5084947347640991,1.0,1.0,-2.820451736450196,1.0510648488998413,1.769386887550354,0.4141376316547394,1.0,1.0,0.0,105.66145324707033,150.0,55286.1484375,0.0,1784.28515625,1.0,280.0433959960937,283.4930725097656,297.163818359375,300.6801147460937,293.1499938964844,293.1499938964844,279.75,33019.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540917038917542,1.0,0.0,0.0,3.828646183013916,3.828671455383301,9.78101184045954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.26171875,0.0,1717.7578125,1895.4371337890625,0.0,2973.608642578125,0.9431462287902832,1.0,0.0,3.0,1.0,0.0
17833860,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.972709596157074,0.4839441776275635,0.4365301728248596,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8883283734321594,0.3768614530563354,0.3579345643520355,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8941041827201843,0.3835929334163666,0.2694105803966522,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8518227934837341,0.3316590189933777,0.3157524168491363,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7445803880691528,0.218513935804367,0.9930794835090636,284.9154968261719,284.95001220703125,298.61981201171875,294.1855163574219,297.824462890625,297.35211181640625,284.9159545898437,1.0,0.531707227230072,0.5066930651664734,0.5066930651664734,1.0,1.0,-2.847848892211914,1.0593878030776978,1.7884610891342163,0.4172520637512207,0.93669456243515,0.93669456243515,0.0,122.0392074584961,168.0,56845.6953125,0.0,1906.9696044921875,1.0,279.75604248046875,283.3016662597656,297.2318420410156,300.9244689941406,293.1499938964844,293.1499938964844,279.45001220703125,36412.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867367684841156,1.0,0.0,0.0,3.832195520401001,3.832221508026123,9.799155122891534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.7412109375,0.0,1748.7137451171875,1895.4371337890625,0.0,3098.1171875,0.946188509464264,1.0,0.0,3.0,1.0,0.0
17833920,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.972709596157074,0.4839441776275635,0.4365301728248596,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8883283734321594,0.3768614530563354,0.3579345643520355,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8941041827201843,0.3835929334163666,0.2694105803966522,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8518227934837341,0.3316590189933777,0.3157524168491363,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7445803880691528,0.218513935804367,0.9930794835090636,284.9154968261719,284.95001220703125,298.61981201171875,294.1855163574219,297.824462890625,297.35211181640625,284.9159545898437,1.0,0.531707227230072,0.5066930651664734,0.5066930651664734,1.0,1.0,-2.847848892211914,1.0593878030776978,1.7884610891342163,0.4172520637512207,0.93669456243515,0.93669456243515,0.0,122.0392074584961,168.0,56845.6953125,0.0,1906.9696044921875,1.0,279.75604248046875,283.3016662597656,297.2318420410156,300.9244689941406,293.1499938964844,293.1499938964844,279.45001220703125,36412.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867367684841156,1.0,0.0,0.0,3.832195520401001,3.832221508026123,9.799155122891534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.7412109375,0.0,1748.7137451171875,1895.4371337890625,0.0,3098.1171875,0.946188509464264,1.0,0.0,3.0,1.0,0.0
17833980,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9318729639053344,0.4837632775306701,0.4362932741641998,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8558056950569153,0.3789704442024231,0.3606623411178589,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8595741987228394,0.383623868227005,0.2699784934520721,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8217722177505493,0.3323577046394348,0.3171663284301758,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7182798981666565,0.2183686196804046,0.9960899949073792,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8229675292969,297.3280029296875,284.8795471191406,1.0,0.5449509620666504,0.5048913359642029,0.5048913359642029,1.0,1.0,-2.8577210903167725,1.0603394508361816,1.7973817586898804,0.4159471094608307,0.8452104926109314,0.8452104926109314,0.0,140.9019775390625,186.0,57111.39453125,0.0,2014.1185302734373,1.0,279.45733642578125,283.2469787597656,297.21942138671875,300.94879150390625,293.1499938964844,293.1499938964844,279.75,41132.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753354549407959,1.0,0.0,0.0,3.5986077785491943,3.598632335662842,8.640966484563251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.47119140625,0.0,1514.598388671875,1895.4371337890625,0.0,3172.8525390625,0.8984799981117249,1.0,0.0,3.0,1.0,0.0
17834040,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9318729639053344,0.4837632775306701,0.4362932741641998,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8558056950569153,0.3789704442024231,0.3606623411178589,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8595741987228394,0.383623868227005,0.2699784934520721,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8217722177505493,0.3323577046394348,0.3171663284301758,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7182798981666565,0.2183686196804046,0.9960899949073792,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8229675292969,297.3280029296875,284.8795471191406,1.0,0.5449509620666504,0.5048913359642029,0.5048913359642029,1.0,1.0,-2.8577210903167725,1.0603394508361816,1.7973817586898804,0.4159471094608307,0.8452104926109314,0.8452104926109314,0.0,140.9019775390625,186.0,57111.39453125,0.0,2014.1185302734373,1.0,279.45733642578125,283.2469787597656,297.21942138671875,300.94879150390625,293.1499938964844,293.1499938964844,279.75,41132.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753354549407959,1.0,0.0,0.0,3.5986077785491943,3.598632335662842,8.640966484563251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.47119140625,0.0,1514.598388671875,1895.4371337890625,0.0,3172.8525390625,0.8984799981117249,1.0,0.0,3.0,1.0,0.0
17834100,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9154847264289856,0.484995573759079,0.4372855126857757,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.8438338041305542,0.3804679214954376,0.362211674451828,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8467453718185425,0.3841765820980072,0.2704361379146576,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8099721074104309,0.3330913484096527,0.3180213272571563,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7072815895080566,0.2185457646846771,0.9979327321052552,285.0132141113281,284.95001220703125,298.6776733398437,294.1981811523437,297.8283996582031,297.32672119140625,285.0169982910156,1.0,0.5515186786651611,0.5039904713630676,0.5039904713630676,1.0,1.0,-2.8645615577697754,1.0615934133529663,1.802968144416809,0.415649801492691,0.934493601322174,0.934493601322174,0.0,149.98953247070312,186.0,56418.39453125,0.0,2069.74755859375,1.0,279.70037841796875,283.3936462402344,297.1603698730469,300.72808837890625,293.1499938964844,293.1499938964844,279.75,34924.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680711984634399,1.0,0.0,0.0,3.6435799598693848,3.643603801727295,8.858290243551892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3095703125,0.0,1518.004638671875,1895.4371337890625,0.0,3104.716552734375,0.9052135348320008,1.0,0.0,3.0,1.0,0.0
17834160,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.902779757976532,0.4864514768123626,0.4388690888881683,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.8341256380081177,0.3821084499359131,0.3640572726726532,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8363161683082581,0.3848996460437774,0.2711582779884338,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.799498438835144,0.3339616358280182,0.31914222240448,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6975690722465515,0.218840017914772,1.0006721019744873,285.0122985839844,284.95001220703125,298.69464111328125,294.2015380859375,297.8351135253906,297.3280029296875,285.0113830566406,1.0,0.558185875415802,0.5032938718795776,0.5032938718795776,1.0,1.0,-2.8741884231567383,1.0643359422683716,1.8098524808883667,0.4162619411945343,0.9558738470077516,0.9558738470077516,0.0,158.7745361328125,174.0,56654.8203125,0.0,2128.83935546875,1.0,279.7426452636719,283.3870849609375,297.17352294921875,300.7886657714844,293.1499938964844,293.1499938964844,279.45001220703125,33456.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654674887657166,1.0,0.0,0.0,3.716684579849243,3.716708660125733,9.217320098287018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.767578125,0.0,1589.2562255859375,1895.4371337890625,0.0,3080.291015625,0.918414831161499,1.0,0.0,3.0,1.0,0.0
17834220,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8962141871452332,0.4878789782524109,0.4406770169734955,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8295024037361145,0.3845717012882232,0.3667947947978973,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.830369770526886,0.3853689432144165,0.2718261182308197,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7937256693840027,0.3349725306034088,0.3204967081546783,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918287873268127,0.2189533561468124,1.0028009414672852,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,297.8389892578125,297.31787109375,284.9072265625,1.0,0.5623366236686707,0.5019006133079529,0.5019006133079529,1.0,1.0,-2.884655237197876,1.0661526918411257,1.8185025453567505,0.4160009026527405,0.8634189367294312,0.8634189367294312,0.0,164.63449096679688,162.0,57386.2421875,0.0,2175.353759765625,1.0,279.4571838378906,283.2626342773437,297.2291259765625,300.96160888671875,293.1499938964844,293.1499938964844,279.75,38834.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739011287689209,1.0,0.0,0.0,3.602179765701294,3.602203845977783,8.658129218019894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7568359375,0.0,1501.546875,1895.4371337890625,0.0,3159.401611328125,0.8971250057220459,1.0,0.0,3.0,1.0,0.0
17834280,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8962141871452332,0.4878789782524109,0.4406770169734955,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8295024037361145,0.3845717012882232,0.3667947947978973,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.830369770526886,0.3853689432144165,0.2718261182308197,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7937256693840027,0.3349725306034088,0.3204967081546783,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918287873268127,0.2189533561468124,1.0028009414672852,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,297.8389892578125,297.31787109375,284.9072265625,1.0,0.5623366236686707,0.5019006133079529,0.5019006133079529,1.0,1.0,-2.884655237197876,1.0661526918411257,1.8185025453567505,0.4160009026527405,0.8634189367294312,0.8634189367294312,0.0,164.63449096679688,162.0,57386.2421875,0.0,2175.353759765625,1.0,279.4571838378906,283.2626342773437,297.2291259765625,300.96160888671875,293.1499938964844,293.1499938964844,279.75,38834.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739011287689209,1.0,0.0,0.0,3.602179765701294,3.602203845977783,8.658129218019894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.7568359375,0.0,1501.546875,1895.4371337890625,0.0,3159.401611328125,0.8971250057220459,1.0,0.0,3.0,1.0,0.0
17834340,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9013498425483704,0.4905932545661926,0.4426682293415069,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8345077633857727,0.3877395391464233,0.3694488108158111,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8341075778007507,0.3866573572158813,0.2724545001983642,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980788350105286,0.3365959525108337,0.3217223584651947,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951300501823425,0.2195038646459579,1.004058837890625,285.02056884765625,284.95001220703125,298.75,294.2104187011719,297.8483581542969,297.31951904296875,285.0186767578125,1.0,0.5618986487388611,0.5005074143409729,0.5005074143409729,1.0,1.0,-2.8939733505249023,1.0674885511398315,1.8264847993850708,0.4152487814426422,0.9720607399940492,0.9720607399940492,0.0,162.34597778320312,150.0,56905.88671875,0.0,2180.005126953125,1.0,279.74298095703125,283.38507080078125,297.1896057128906,300.82257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660075068473816,1.0,0.0,0.0,3.73683762550354,3.736861944198608,9.317550393461716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9033203125,0.0,1607.9453125,1895.4371337890625,0.0,3085.35693359375,0.9223933219909668,1.0,0.0,3.0,1.0,0.0
17834400,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9013498425483704,0.4905932545661926,0.4426682293415069,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.8345077633857727,0.3877395391464233,0.3694488108158111,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8341075778007507,0.3866573572158813,0.2724545001983642,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980788350105286,0.3365959525108337,0.3217223584651947,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951300501823425,0.2195038646459579,1.004058837890625,285.02056884765625,284.95001220703125,298.75,294.2104187011719,297.8483581542969,297.31951904296875,285.0186767578125,1.0,0.5618986487388611,0.5005074143409729,0.5005074143409729,1.0,1.0,-2.8939733505249023,1.0674885511398315,1.8264847993850708,0.4152487814426422,0.9720607399940492,0.9720607399940492,0.0,162.34597778320312,150.0,56905.88671875,0.0,2180.005126953125,1.0,279.74298095703125,283.38507080078125,297.1896057128906,300.82257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660075068473816,1.0,0.0,0.0,3.73683762550354,3.736861944198608,9.317550393461716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.9033203125,0.0,1607.9453125,1895.4371337890625,0.0,3085.35693359375,0.9223933219909668,1.0,0.0,3.0,1.0,0.0
17834460,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9121913313865662,0.4918968975543976,0.4439511001110077,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8441950678825378,0.3902336359024048,0.3717544376850128,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424487709999084,0.3871370851993561,0.2727900445461273,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.80721515417099,0.3376314342021942,0.3226377964019775,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7027604579925537,0.2197076678276062,1.0043925046920776,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,297.84930419921875,297.3099060058594,284.8999938964844,1.0,0.5587864518165588,0.4991953670978546,0.4991953670978546,1.0,1.0,-2.900200128555298,1.0676425695419312,1.832557678222656,0.4141529500484466,0.8686849474906921,0.8686849474906921,0.0,156.22903442382812,138.0,57629.796875,0.0,2160.4248046875,1.0,279.4569702148437,283.2480773925781,297.23907470703125,300.9896545410156,293.1499938964844,293.1499938964844,279.75,38756.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750928640365601,1.0,0.0,0.0,3.630808353424072,3.6308326721191406,8.796297947810672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7578125,0.0,1532.435791015625,1895.4371337890625,0.0,3170.577880859375,0.9032822847366332,1.0,0.0,3.0,1.0,0.0
17834520,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9121913313865662,0.4918968975543976,0.4439511001110077,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8441950678825378,0.3902336359024048,0.3717544376850128,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424487709999084,0.3871370851993561,0.2727900445461273,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.80721515417099,0.3376314342021942,0.3226377964019775,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7027604579925537,0.2197076678276062,1.0043925046920776,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,297.84930419921875,297.3099060058594,284.8999938964844,1.0,0.5587864518165588,0.4991953670978546,0.4991953670978546,1.0,1.0,-2.900200128555298,1.0676425695419312,1.832557678222656,0.4141529500484466,0.8686849474906921,0.8686849474906921,0.0,156.22903442382812,138.0,57629.796875,0.0,2160.4248046875,1.0,279.4569702148437,283.2480773925781,297.23907470703125,300.9896545410156,293.1499938964844,293.1499938964844,279.75,38756.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750928640365601,1.0,0.0,0.0,3.630808353424072,3.6308326721191406,8.796297947810672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.7578125,0.0,1532.435791015625,1895.4371337890625,0.0,3170.577880859375,0.9032822847366332,1.0,0.0,3.0,1.0,0.0
17834580,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9304842948913574,0.4945350885391235,0.4456055462360382,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8591464757919312,0.3934694230556488,0.3741981387138366,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8559415340423584,0.388471782207489,0.2732473313808441,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8205534219741821,0.3393053710460663,0.3236400485038757,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.714523196220398,0.2203495055437088,1.0048109292984009,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.85760498046875,297.3123779296875,285.0157165527344,1.0,0.5541399717330933,0.4978832900524139,0.4978832900524139,1.0,1.0,-2.9073755741119385,1.0681954622268677,1.8391802310943604,0.4130086302757263,0.9768658876419068,0.9768658876419068,0.0,147.27235412597656,126.0,57089.83984375,0.0,2128.299072265625,1.0,279.7431335449219,283.3760070800781,297.1970520019531,300.8422546386719,293.1499938964844,293.1499938964844,279.45001220703125,32996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669347763061523,1.0,0.0,0.0,3.758243560791016,3.758268117904663,9.424604741070652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.71484375,0.0,1633.826904296875,1895.4371337890625,0.0,3094.05615234375,0.92732036113739,1.0,0.0,3.0,1.0,0.0
17834640,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9304842948913574,0.4945350885391235,0.4456055462360382,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8591464757919312,0.3934694230556488,0.3741981387138366,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8559415340423584,0.388471782207489,0.2732473313808441,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8205534219741821,0.3393053710460663,0.3236400485038757,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.714523196220398,0.2203495055437088,1.0048109292984009,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.85760498046875,297.3123779296875,285.0157165527344,1.0,0.5541399717330933,0.4978832900524139,0.4978832900524139,1.0,1.0,-2.9073755741119385,1.0681954622268677,1.8391802310943604,0.4130086302757263,0.9768658876419068,0.9768658876419068,0.0,147.27235412597656,126.0,57089.83984375,0.0,2128.299072265625,1.0,279.7431335449219,283.3760070800781,297.1970520019531,300.8422546386719,293.1499938964844,293.1499938964844,279.45001220703125,32996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669347763061523,1.0,0.0,0.0,3.758243560791016,3.758268117904663,9.424604741070652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.71484375,0.0,1633.826904296875,1895.4371337890625,0.0,3094.05615234375,0.92732036113739,1.0,0.0,3.0,1.0,0.0
17834700,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9415928721427916,0.4952694177627563,0.4464174807071686,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.868412971496582,0.3948332965373993,0.3754657804965973,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.864423930644989,0.3888405263423919,0.273516982793808,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8284156918525696,0.3399293720722198,0.324188232421875,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7212709784507751,0.2205534428358078,1.0052570104599,284.8764953613281,284.95001220703125,298.80322265625,294.2220764160156,297.8587951660156,297.3092346191406,284.8713684082031,1.0,0.5515233874320984,0.497227281332016,0.497227281332016,1.0,1.0,-2.9113998413085938,1.0686334371566772,1.8427664041519165,0.4125985503196716,0.8833602070808411,0.8833602070808411,0.0,142.2511749267578,126.0,58075.4765625,0.0,2110.21044921875,1.0,279.49517822265625,283.21539306640625,297.2572021484375,301.0710754394531,293.1499938964844,293.1499938964844,279.45001220703125,36859.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735284805297852,1.0,0.0,0.0,3.73972487449646,3.7397499084472656,9.331953947366856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.693359375,0.0,1641.88818359375,1895.4371337890625,0.0,3155.90673828125,0.9238797426223756,1.0,0.0,3.0,1.0,0.0
17834760,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9521903395652772,0.4957591295242309,0.4466882050037384,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8778130412101746,0.3960287868976593,0.3764229714870453,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8729701042175293,0.3890085518360138,0.2735160291194916,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8362494111061096,0.3403941690921783,0.3244615793228149,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7277864813804626,0.2206366956233978,1.0048367977142334,284.8939208984375,284.95001220703125,298.8132629394531,294.2256164550781,297.8583679199219,297.30352783203125,284.8968200683594,1.0,0.5486187934875488,0.4966184794902801,0.4966184794902801,1.0,1.0,-2.912700653076172,1.068026065826416,1.8446747064590447,0.4117155373096466,0.8711959719657898,0.8711959719657898,0.0,137.34352111816406,114.0,57811.8046875,0.0,2088.039306640625,1.0,279.4568176269531,283.2391967773437,297.2494812011719,301.01104736328125,293.1499938964844,293.1499938964844,279.75,38904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756412863731384,1.0,0.0,0.0,3.650113582611084,3.650138139724731,8.890087883628439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.33203125,0.0,1555.0286865234375,1895.4371337890625,0.0,3175.719970703125,0.907604455947876,1.0,0.0,3.0,1.0,0.0
17834820,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.97318035364151,0.497916042804718,0.4478608965873718,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.8979832530021667,0.39878910779953,0.3783957660198211,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.891701340675354,0.3901606798171997,0.2738277614116668,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8533253073692322,0.3418279588222503,0.3252187073230743,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.741723358631134,0.2212174236774444,1.0049397945404053,285.02459716796875,284.95001220703125,298.8296813964844,294.2324523925781,297.8651123046875,297.3059997558594,285.02276611328125,1.0,0.5435419082641602,0.4955957233905792,0.4955957233905792,1.0,1.0,-2.917881727218628,1.0682607889175415,1.849621057510376,0.4106391966342926,0.9782553911209106,0.9782553911209106,0.0,128.10072326660156,114.0,57198.875,0.0,2050.80859375,1.0,279.7371826171875,283.3777160644531,297.2029113769531,300.8445739746094,293.1499938964844,293.1499938964844,279.75,33003.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674306273460388,1.0,0.0,0.0,3.7568843364715576,3.756908655166626,9.417788078280864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2724609375,0.0,1632.286865234375,1895.4371337890625,0.0,3098.70751953125,0.9272609353065492,1.0,0.0,3.0,1.0,0.0
17834880,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9774990081787108,0.4983185529708862,0.4481848180294037,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.9025294184684752,0.3993289470672607,0.3788394927978515,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8959851264953613,0.390396773815155,0.2739461064338684,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8572722673416138,0.3421166539192199,0.3254234492778778,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7449371218681335,0.2213451862335205,1.005163550376892,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.866455078125,297.3065490722656,285.0163269042969,1.0,0.5425784587860107,0.4954009056091308,0.4954009056091308,1.0,1.0,-2.919461965560913,1.0685468912124634,1.85091519355774,0.4105606377124786,0.9814594388008118,0.9814594388008118,0.0,126.22613525390624,102.0,57263.40625,0.0,2044.1256103515625,1.0,279.7432861328125,283.3711853027344,297.2109375,300.8661193847656,293.1499938964844,293.1499938964844,279.45001220703125,33067.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672584891319275,1.0,0.0,0.0,3.774667739868164,3.774692296981812,9.507158438282204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.2470703125,0.0,1653.65185546875,1895.4371337890625,0.0,3097.0927734375,0.9310860633850098,1.0,0.0,3.0,1.0,0.0
