time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4994532763957977,0.4476159512996673,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9341294169425964,0.4019189476966858,0.3810675740242004,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9247021675109864,0.3909623026847839,0.2742145955562591,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8828501105308533,0.3432290852069855,0.3262397348880768,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658605575561523,0.2216745167970657,1.0052452087402344,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8668518066406,297.2981262207031,284.8959350585937,1.0,0.5361731648445129,0.4941833317279815,0.4941833317279815,1.0,1.0,-2.9232757091522217,1.0677969455718994,1.8554787635803225,0.4091502428054809,0.8752710223197937,0.8752710223197937,0.0,115.3260269165039,90.0,58007.6640625,0.0,1995.900390625,1.0,279.45672607421875,283.2328796386719,297.26666259765625,301.03973388671875,293.1499938964844,293.1499938964844,279.75,38812.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758640289306641,1.0,0.0,0.0,3.669179201126098,3.669203758239746,8.983200814327574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9912109375,0.0,1575.7645263671875,1895.4371337890625,0.0,3177.80908203125,0.9118143320083618,1.0,0.0,3.0,1.0,0.0
17835000,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4994532763957977,0.4476159512996673,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9341294169425964,0.4019189476966858,0.3810675740242004,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9247021675109864,0.3909623026847839,0.2742145955562591,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8828501105308533,0.3432290852069855,0.3262397348880768,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658605575561523,0.2216745167970657,1.0052452087402344,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8668518066406,297.2981262207031,284.8959350585937,1.0,0.5361731648445129,0.4941833317279815,0.4941833317279815,1.0,1.0,-2.9232757091522217,1.0677969455718994,1.8554787635803225,0.4091502428054809,0.8752710223197937,0.8752710223197937,0.0,115.3260269165039,90.0,58007.6640625,0.0,1995.900390625,1.0,279.45672607421875,283.2328796386719,297.26666259765625,301.03973388671875,293.1499938964844,293.1499938964844,279.75,38812.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758640289306641,1.0,0.0,0.0,3.669179201126098,3.669203758239746,8.983200814327574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9912109375,0.0,1575.7645263671875,1895.4371337890625,0.0,3177.80908203125,0.9118143320083618,1.0,0.0,3.0,1.0,0.0
17835060,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5076273679733276,0.4180790185928345,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.9606496691703796,0.405085027217865,0.3835183382034302,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9500679969787598,0.3921637237071991,0.2746462523937225,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9049816727638244,0.3447886109352112,0.3272162079811096,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7841250896453857,0.2222802489995956,1.0058183670043943,284.9927978515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8914794921875,297.3290405273437,284.9950866699219,1.0,0.5273163914680481,0.4930059909820556,0.4930059909820556,1.0,1.0,-2.898622751235962,1.0552648305892944,1.843357801437378,0.4035853147506714,0.9576524496078492,0.9576524496078492,0.0,106.7778091430664,108.0,56843.12890625,0.0,1909.4298095703125,1.0,279.74273681640625,283.3544616699219,297.224365234375,300.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,34021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662773966789246,1.0,0.0,0.0,3.7588980197906494,3.758922815322876,9.427886880075676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0146484375,0.0,1642.486572265625,1895.4371337890625,0.0,3087.888916015625,0.9283430576324464,1.0,0.0,3.0,1.0,0.0
17835120,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5076273679733276,0.4180790185928345,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.9606496691703796,0.405085027217865,0.3835183382034302,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9500679969787598,0.3921637237071991,0.2746462523937225,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9049816727638244,0.3447886109352112,0.3272162079811096,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7841250896453857,0.2222802489995956,1.0058183670043943,284.9927978515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8914794921875,297.3290405273437,284.9950866699219,1.0,0.5273163914680481,0.4930059909820556,0.4930059909820556,1.0,1.0,-2.898622751235962,1.0552648305892944,1.843357801437378,0.4035853147506714,0.9576524496078492,0.9576524496078492,0.0,106.7778091430664,108.0,56843.12890625,0.0,1909.4298095703125,1.0,279.74273681640625,283.3544616699219,297.224365234375,300.85809326171875,293.1499938964844,293.1499938964844,279.45001220703125,34021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662773966789246,1.0,0.0,0.0,3.7588980197906494,3.758922815322876,9.427886880075676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0146484375,0.0,1642.486572265625,1895.4371337890625,0.0,3087.888916015625,0.9283430576324464,1.0,0.0,3.0,1.0,0.0
17835180,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.5140385627746582,0.4175710678100586,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.9632886052131652,0.4076308012008667,0.3861128389835357,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9511661529541016,0.3926929831504822,0.275176078081131,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9065335392951964,0.3458589911460876,0.328394740819931,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7850397229194641,0.2226531058549881,1.0080238580703735,284.8990173339844,284.95001220703125,298.8872375488281,294.2667236328125,297.90753173828125,297.3462219238281,284.9017944335937,1.0,0.5282309651374817,0.4918286800384521,0.4918286800384521,1.0,1.0,-2.899887561798096,1.053760647773743,1.846126914024353,0.3996597826480865,0.8640713095664978,0.8640713095664978,0.0,106.59463500976562,126.0,57397.765625,0.0,1914.5072021484373,1.0,279.45751953125,283.2431335449219,297.2786865234375,301.0091857910156,293.1499938964844,293.1499938964844,279.75,39227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724895715713501,1.0,0.0,0.0,3.6214895248413086,3.621513843536377,8.751202926760016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.01171875,0.0,1525.6370849609375,1895.4371337890625,0.0,3146.1630859375,0.9018726348876952,1.0,0.0,3.0,1.0,0.0
17835240,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.5140385627746582,0.4175710678100586,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.9632886052131652,0.4076308012008667,0.3861128389835357,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9511661529541016,0.3926929831504822,0.275176078081131,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9065335392951964,0.3458589911460876,0.328394740819931,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7850397229194641,0.2226531058549881,1.0080238580703735,284.8990173339844,284.95001220703125,298.8872375488281,294.2667236328125,297.90753173828125,297.3462219238281,284.9017944335937,1.0,0.5282309651374817,0.4918286800384521,0.4918286800384521,1.0,1.0,-2.899887561798096,1.053760647773743,1.846126914024353,0.3996597826480865,0.8640713095664978,0.8640713095664978,0.0,106.59463500976562,126.0,57397.765625,0.0,1914.5072021484373,1.0,279.45751953125,283.2431335449219,297.2786865234375,301.0091857910156,293.1499938964844,293.1499938964844,279.75,39227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724895715713501,1.0,0.0,0.0,3.6214895248413086,3.621513843536377,8.751202926760016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.01171875,0.0,1525.6370849609375,1895.4371337890625,0.0,3146.1630859375,0.9018726348876952,1.0,0.0,3.0,1.0,0.0
17835300,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.516167163848877,0.4234775602817535,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03277587890625,0.9598000049591064,0.4092404246330261,0.3874857723712921,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9466373324394226,0.3933277726173401,0.275495171546936,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.902700126171112,0.3466698825359344,0.329047828912735,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7816422581672668,0.2230119705200195,1.009394288063049,285.032958984375,284.95001220703125,298.89581298828125,294.27325439453125,297.9129943847656,297.350341796875,285.0374755859375,1.0,0.5311932563781738,0.4912400245666504,0.4912400245666504,1.0,1.0,-2.911439657211304,1.057405710220337,1.8540339469909668,0.4004830718040466,0.9578679800033568,0.9578679800033568,0.0,108.49517059326172,126.0,56817.5390625,0.0,1942.74560546875,1.0,279.7016296386719,283.3876647949219,297.2339172363281,300.8150634765625,293.1499938964844,293.1499938964844,279.75,34018.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657451868057251,1.0,0.0,0.0,3.6759321689605713,3.6759560108184814,9.01629789495928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4931640625,0.0,1547.2784423828125,1895.4371337890625,0.0,3082.896240234375,0.9117040634155272,1.0,0.0,3.0,1.0,0.0
17835360,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.5173081755638123,0.432315319776535,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.9542757272720336,0.4110035598278045,0.3891978561878204,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9400408267974854,0.3941397964954376,0.2760957479476928,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.897205114364624,0.3476219177246094,0.3299989998340606,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7767782211303711,0.2234673202037811,1.0117416381835938,285.0355834960937,284.95001220703125,298.9042358398437,294.28009033203125,297.9156188964844,297.34979248046875,285.0348815917969,1.0,0.5355285406112671,0.4908071756362915,0.4908071756362915,1.0,1.0,-2.928797006607056,1.0636976957321167,1.865099310874939,0.4026868641376495,0.9889765381813048,0.9889765381813048,0.0,111.39105224609376,144.0,57261.3203125,0.0,1985.7581787109373,1.0,279.742919921875,283.3819580078125,297.2557067871094,300.8983764648437,293.1499938964844,293.1499938964844,279.45001220703125,32635.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637828230857849,1.0,0.0,0.0,3.762142419815064,3.762166976928711,9.444169108974164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.326171875,0.0,1635.5982666015625,1895.4371337890625,0.0,3064.4873046875,0.9281580448150636,1.0,0.0,3.0,1.0,0.0
17835420,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.5143351554870605,0.4599046409130096,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9350078105926514,0.4135851263999939,0.3921619653701782,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9188008308410645,0.3946948945522308,0.2769045531749725,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8797922730445862,0.3487081825733185,0.3315308094024658,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7617211937904358,0.2237659245729446,1.0152888298034668,284.9179992675781,284.95001220703125,298.9207458496094,294.2944641113281,297.8995361328125,297.3148803710937,284.9211120605469,1.0,0.5472261905670166,0.4899414777755737,0.4899414777755737,1.0,1.0,-2.972531318664551,1.0799542665481567,1.892577052116394,0.4088954925537109,0.9032095074653624,0.9032095074653624,0.0,120.3668975830078,162.0,58832.4765625,0.0,2104.793701171875,1.0,279.45635986328125,283.23858642578125,297.3282165527344,301.1347045898437,293.1499938964844,293.1499938964844,279.75,37287.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744557499885559,1.0,0.0,0.0,3.715200662612915,3.7152254581451416,9.209961717715488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.232421875,0.0,1616.72802734375,1895.4371337890625,0.0,3164.603271484375,0.9209595918655396,1.0,0.0,3.0,1.0,0.0
17835480,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.5143351554870605,0.4599046409130096,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9350078105926514,0.4135851263999939,0.3921619653701782,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9188008308410645,0.3946948945522308,0.2769045531749725,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8797922730445862,0.3487081825733185,0.3315308094024658,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7617211937904358,0.2237659245729446,1.0152888298034668,284.9179992675781,284.95001220703125,298.9207458496094,294.2944641113281,297.8995361328125,297.3148803710937,284.9211120605469,1.0,0.5472261905670166,0.4899414777755737,0.4899414777755737,1.0,1.0,-2.972531318664551,1.0799542665481567,1.892577052116394,0.4088954925537109,0.9032095074653624,0.9032095074653624,0.0,120.3668975830078,162.0,58832.4765625,0.0,2104.793701171875,1.0,279.45635986328125,283.23858642578125,297.3282165527344,301.1347045898437,293.1499938964844,293.1499938964844,279.75,37287.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744557499885559,1.0,0.0,0.0,3.715200662612915,3.7152254581451416,9.209961717715488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.232421875,0.0,1616.72802734375,1895.4371337890625,0.0,3164.603271484375,0.9209595918655396,1.0,0.0,3.0,1.0,0.0
17835540,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9686391353607178,0.5118785500526428,0.4613609910011291,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.8980080485343933,0.4166576564311981,0.3955235481262207,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8828954696655273,0.3958339393138885,0.2780213057994842,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8480281829833984,0.3501747250556946,0.3334141671657562,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7349449992179871,0.2241570353507995,1.019787073135376,285.0495300292969,284.95001220703125,298.93682861328125,294.3097839355469,297.8900146484375,297.2914428710937,285.049072265625,1.0,0.5593834519386292,0.4890757799148559,0.4890757799148559,1.0,1.0,-2.9861130714416504,1.0837510824203491,1.9023619890213013,0.4102033972740173,1.0,1.0,0.0,137.40298461914062,180.0,58418.6953125,0.0,2215.907470703125,1.0,279.7431030273437,283.37890625,297.3005065917969,301.0268859863281,293.1499938964844,293.1499938964844,279.45001220703125,33298.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690835237503052,1.0,0.0,0.0,3.840677976608277,3.84070348739624,9.842582358032814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4189453125,0.0,1734.5645751953125,1895.4371337890625,0.0,3114.213134765625,0.9461340308189392,1.0,0.0,3.0,1.0,0.0
17835600,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9686391353607178,0.5118785500526428,0.4613609910011291,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.8980080485343933,0.4166576564311981,0.3955235481262207,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8828954696655273,0.3958339393138885,0.2780213057994842,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8480281829833984,0.3501747250556946,0.3334141671657562,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7349449992179871,0.2241570353507995,1.019787073135376,285.0495300292969,284.95001220703125,298.93682861328125,294.3097839355469,297.8900146484375,297.2914428710937,285.049072265625,1.0,0.5593834519386292,0.4890757799148559,0.4890757799148559,1.0,1.0,-2.9861130714416504,1.0837510824203491,1.9023619890213013,0.4102033972740173,1.0,1.0,0.0,137.40298461914062,180.0,58418.6953125,0.0,2215.907470703125,1.0,279.7431030273437,283.37890625,297.3005065917969,301.0268859863281,293.1499938964844,293.1499938964844,279.45001220703125,33298.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690835237503052,1.0,0.0,0.0,3.840677976608277,3.84070348739624,9.842582358032814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4189453125,0.0,1734.5645751953125,1895.4371337890625,0.0,3114.213134765625,0.9461340308189392,1.0,0.0,3.0,1.0,0.0
17835660,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9344998598098756,0.5109948515892029,0.4612342417240143,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.870540976524353,0.418825089931488,0.3985325694084167,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8550946712493896,0.3959767520427704,0.2788652777671814,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.823406457901001,0.3508644104003906,0.335001677274704,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7132987380027771,0.2240159958600998,1.0232481956481934,284.89605712890625,284.95001220703125,298.9525451660156,294.3259582519531,297.8833923339844,297.27471923828125,284.89813232421875,1.0,0.5716450214385986,0.4872353076934814,0.4872353076934814,1.0,1.0,-2.997985363006592,1.085040807723999,1.9129445552825928,0.4084661900997162,0.9115453362464904,0.9115453362464904,0.0,155.1272735595703,198.0,59581.78125,0.0,2326.559814453125,1.0,279.45587158203125,283.2071228027344,297.35845947265625,301.22686767578125,293.1499938964844,293.1499938964844,279.1499938964844,37709.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793237209320068,1.0,0.0,0.0,3.7939257621765137,3.7939515113830566,9.604415254216292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.65625,0.0,1712.559814453125,1895.4371337890625,0.0,3210.2421875,0.9385677576065063,1.0,0.0,3.0,1.0,0.0
17835720,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9344998598098756,0.5109948515892029,0.4612342417240143,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.870540976524353,0.418825089931488,0.3985325694084167,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8550946712493896,0.3959767520427704,0.2788652777671814,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.823406457901001,0.3508644104003906,0.335001677274704,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7132987380027771,0.2240159958600998,1.0232481956481934,284.89605712890625,284.95001220703125,298.9525451660156,294.3259582519531,297.8833923339844,297.27471923828125,284.89813232421875,1.0,0.5716450214385986,0.4872353076934814,0.4872353076934814,1.0,1.0,-2.997985363006592,1.085040807723999,1.9129445552825928,0.4084661900997162,0.9115453362464904,0.9115453362464904,0.0,155.1272735595703,198.0,59581.78125,0.0,2326.559814453125,1.0,279.45587158203125,283.2071228027344,297.35845947265625,301.22686767578125,293.1499938964844,293.1499938964844,279.1499938964844,37709.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793237209320068,1.0,0.0,0.0,3.7939257621765137,3.7939515113830566,9.604415254216292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.65625,0.0,1712.559814453125,1895.4371337890625,0.0,3210.2421875,0.9385677576065063,1.0,0.0,3.0,1.0,0.0
17835780,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9042119383811952,0.510556161403656,0.4613162279129028,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.8477440476417542,0.4207114279270172,0.4009791314601898,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8321676850318909,0.3958095610141754,0.2792414724826813,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8012424111366272,0.3512581884860992,0.3360650837421417,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6922576427459717,0.2236001193523407,1.024799108505249,284.8838195800781,284.95001220703125,298.9678955078125,294.34283447265625,297.8779296875,297.26031494140625,284.8861999511719,1.0,0.5835031270980835,0.4853948056697845,0.4853948056697845,1.0,1.0,-3.0046186447143555,1.0840671062469482,1.9205514192581177,0.405852198600769,0.8374652862548828,0.8374652862548828,0.0,173.6902618408203,186.0,59754.32421875,0.0,2433.7041015625,1.0,279.1577453613281,283.1752319335937,297.35552978515625,301.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,41012.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844906091690063,1.0,0.0,0.0,3.552727460861206,3.552751302719116,8.422035762123414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.654296875,0.0,1464.12060546875,1895.4371337890625,0.0,3258.648681640625,0.888317346572876,1.0,0.0,3.0,1.0,0.0
17835840,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9042119383811952,0.510556161403656,0.4613162279129028,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.8477440476417542,0.4207114279270172,0.4009791314601898,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8321676850318909,0.3958095610141754,0.2792414724826813,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8012424111366272,0.3512581884860992,0.3360650837421417,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6922576427459717,0.2236001193523407,1.024799108505249,284.8838195800781,284.95001220703125,298.9678955078125,294.34283447265625,297.8779296875,297.26031494140625,284.8861999511719,1.0,0.5835031270980835,0.4853948056697845,0.4853948056697845,1.0,1.0,-3.0046186447143555,1.0840671062469482,1.9205514192581177,0.405852198600769,0.8374652862548828,0.8374652862548828,0.0,173.6902618408203,186.0,59754.32421875,0.0,2433.7041015625,1.0,279.1577453613281,283.1752319335937,297.35552978515625,301.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,41012.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844906091690063,1.0,0.0,0.0,3.552727460861206,3.552751302719116,8.422035762123414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.654296875,0.0,1464.12060546875,1895.4371337890625,0.0,3258.648681640625,0.888317346572876,1.0,0.0,3.0,1.0,0.0
17835900,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.899433970451355,0.5112238526344299,0.4617133140563965,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.844218373298645,0.4221318364143371,0.4022551774978637,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8282126784324646,0.3962671756744385,0.2794954180717468,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7972280979156494,0.3518601357936859,0.3366001844406128,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.688355028629303,0.2236586809158325,1.025179147720337,285.0118713378906,284.95001220703125,298.9754943847656,294.3515319824219,297.87957763671875,297.26007080078125,285.01422119140625,1.0,0.5856969952583313,0.4844745695590973,0.4844745695590973,1.0,1.0,-3.0080339908599854,1.0836069583892822,1.924427151679993,0.4045255482196808,0.9219932556152344,0.9219932556152344,0.0,177.60789489746094,186.0,59042.51171875,0.0,2460.114501953125,1.0,279.3992614746094,283.314697265625,297.3077392578125,301.0376281738281,293.1499938964844,293.1499938964844,279.45001220703125,34886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769702315330505,1.0,0.0,0.0,3.5983569622039795,3.5983803272247314,8.639762540951779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.52734375,0.0,1468.2535400390625,1895.4371337890625,0.0,3188.1806640625,0.8950346112251282,1.0,0.0,3.0,1.0,0.0
17835960,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8990873098373413,0.5120320916175842,0.4624670743942261,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8444522023200989,0.4236782193183899,0.403715580701828,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8278953433036804,0.3968815803527832,0.2799203395843506,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7970348596572876,0.3525957763195038,0.3372897207736969,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6878605484962463,0.2238353192806244,1.0259344577789309,285.0032043457031,284.95001220703125,298.9830017089844,294.3603820800781,297.88262939453125,297.2615966796875,285.00213623046875,1.0,0.586655855178833,0.4838351607322693,0.4838351607322693,1.0,1.0,-3.0129427909851074,1.084273338317871,1.9286693334579468,0.404004842042923,0.9361025094985962,0.9361025094985962,0.0,178.45144653320312,174.0,59227.86328125,0.0,2473.562744140625,1.0,279.4422912597656,283.30487060546875,297.328369140625,301.1048278808594,293.1499938964844,293.1499938964844,279.1499938964844,33680.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874101459980011,1.0,0.0,0.0,3.665881395339966,3.665905237197876,8.967061262410425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.203125,0.0,1533.480712890625,1895.4371337890625,0.0,3161.28076171875,0.907081425189972,1.0,0.0,3.0,1.0,0.0
17836020,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9022455811500548,0.5120285153388977,0.4627667963504791,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.8484269380569458,0.4257648587226867,0.4057971835136413,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8306491374969482,0.3971876800060272,0.2802375853061676,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8002853989601135,0.3533338010311126,0.3380693197250366,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6901841163635254,0.2237957268953323,1.0258378982543943,284.90606689453125,284.95001220703125,298.9967041015625,294.3769836425781,297.8817443847656,297.2545166015625,284.9088439941406,1.0,0.5857231020927429,0.4826586246490478,0.4826586246490478,1.0,1.0,-3.017017126083374,1.083511233329773,1.9335060119628904,0.4025104939937591,0.8516905903816223,0.8516905903816223,0.0,176.3639678955078,174.0,59858.734375,0.0,2470.40869140625,1.0,279.16021728515625,283.193603515625,297.3952331542969,301.28765869140625,293.1499938964844,293.1499938964844,279.1499938964844,39106.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810228705406189,1.0,0.0,0.0,3.5450353622436523,3.5450589656829834,8.3856059518439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.369140625,0.0,1442.0679931640625,1895.4371337890625,0.0,3226.165771484375,0.8847349286079407,1.0,0.0,3.0,1.0,0.0
17836080,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9027041792869568,0.5120416283607483,0.4627388715744018,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8489459156990051,0.4259537160396576,0.4059452712535858,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8310478925704956,0.3972221910953522,0.2802387773990631,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8007394075393677,0.3534034192562103,0.3381081819534302,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6905375123023987,0.223795861005783,1.0257322788238523,284.9108581542969,284.95001220703125,298.9978942871094,294.3784484863281,297.8817443847656,297.2540588378906,284.9125671386719,1.0,0.5855094194412231,0.4825563132762909,0.4825563132762909,1.0,1.0,-3.017082691192627,1.0833274126052856,1.933755159378052,0.4023267030715942,0.8526589870452881,0.8526589870452881,0.0,176.0076446533203,162.0,59861.3046875,0.0,2468.69775390625,1.0,279.1576538085937,283.1966552734375,297.3934020996094,301.2806091308594,293.1499938964844,293.1499938964844,279.45001220703125,38780.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809592127799988,1.0,0.0,0.0,3.5411949157714844,3.5412182807922363,8.367446753254626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4853515625,0.0,1435.6368408203125,1895.4371337890625,0.0,3225.569091796875,0.8836791515350342,1.0,0.0,3.0,1.0,0.0
17836140,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.913528859615326,0.5132594108581543,0.4632537066936493,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8593581914901733,0.4289510548114776,0.4082788228988647,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8397307991981506,0.398362785577774,0.2806573808193207,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8101140856742859,0.3548314869403839,0.3389917910099029,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.698344349861145,0.224200814962387,1.025571584701538,285.01055908203125,284.95001220703125,299.0126037597656,294.3969421386719,297.88702392578125,297.2561340332031,285.0093994140625,1.0,0.5819135904312134,0.4812774658203125,0.4812774658203125,1.0,1.0,-3.0218727588653564,1.082632303237915,1.939240574836731,0.4006730020046234,0.9486319422721864,0.9486319422721864,0.0,169.02645874023438,150.0,59409.23046875,0.0,2441.6484375,1.0,279.4416809082031,283.3085327148437,297.3739929199219,301.16162109375,293.1499938964844,293.1499938964844,279.1499938964844,33078.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872704029083252,1.0,0.0,0.0,3.6733646392822266,3.6733882427215576,9.003707077681611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.4033203125,0.0,1537.31689453125,1895.4371337890625,0.0,3148.17431640625,0.9084610342979432,1.0,0.0,3.0,1.0,0.0
17836200,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.913528859615326,0.5132594108581543,0.4632537066936493,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8593581914901733,0.4289510548114776,0.4082788228988647,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8397307991981506,0.398362785577774,0.2806573808193207,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8101140856742859,0.3548314869403839,0.3389917910099029,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.698344349861145,0.224200814962387,1.025571584701538,285.01055908203125,284.95001220703125,299.0126037597656,294.3969421386719,297.88702392578125,297.2561340332031,285.0093994140625,1.0,0.5819135904312134,0.4812774658203125,0.4812774658203125,1.0,1.0,-3.0218727588653564,1.082632303237915,1.939240574836731,0.4006730020046234,0.9486319422721864,0.9486319422721864,0.0,169.02645874023438,150.0,59409.23046875,0.0,2441.6484375,1.0,279.4416809082031,283.3085327148437,297.3739929199219,301.16162109375,293.1499938964844,293.1499938964844,279.1499938964844,33078.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872704029083252,1.0,0.0,0.0,3.6733646392822266,3.6733882427215576,9.003707077681611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.4033203125,0.0,1537.31689453125,1895.4371337890625,0.0,3148.17431640625,0.9084610342979432,1.0,0.0,3.0,1.0,0.0
17836260,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9284238815307616,0.5130396485328674,0.46307572722435,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8729569315910339,0.431214690208435,0.4102570116519928,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8512569665908813,0.3986928761005401,0.2807959914207458,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8215711712837219,0.35565385222435,0.3395913243293762,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7086271643638611,0.2242587059736251,1.0247081518173218,284.9057312011719,284.95001220703125,299.0272216796875,294.4158020019531,297.8865051269531,297.24951171875,284.9076232910156,1.0,0.5768970251083374,0.4800208806991577,0.4800208806991577,1.0,1.0,-3.023894786834717,1.0808300971984863,1.9430646896362305,0.3987078666687011,0.8569174408912659,0.8569174408912659,0.0,160.2496337890625,138.0,60082.91796875,0.0,2400.130615234375,1.0,279.15753173828125,283.1888732910156,297.4353942871094,301.3385314941406,293.1499938964844,293.1499938964844,279.45001220703125,38648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804730176925659,1.0,0.0,0.0,3.5607521533966064,3.560775756835937,8.460125400233665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.017578125,0.0,1455.4580078125,1895.4371337890625,0.0,3221.013671875,0.887808620929718,1.0,0.0,3.0,1.0,0.0
17836320,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9284238815307616,0.5130396485328674,0.46307572722435,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8729569315910339,0.431214690208435,0.4102570116519928,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8512569665908813,0.3986928761005401,0.2807959914207458,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8215711712837219,0.35565385222435,0.3395913243293762,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7086271643638611,0.2242587059736251,1.0247081518173218,284.9057312011719,284.95001220703125,299.0272216796875,294.4158020019531,297.8865051269531,297.24951171875,284.9076232910156,1.0,0.5768970251083374,0.4800208806991577,0.4800208806991577,1.0,1.0,-3.023894786834717,1.0808300971984863,1.9430646896362305,0.3987078666687011,0.8569174408912659,0.8569174408912659,0.0,160.2496337890625,138.0,60082.91796875,0.0,2400.130615234375,1.0,279.15753173828125,283.1888732910156,297.4353942871094,301.3385314941406,293.1499938964844,293.1499938964844,279.45001220703125,38648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804730176925659,1.0,0.0,0.0,3.5607521533966064,3.560775756835937,8.460125400233665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.017578125,0.0,1455.4580078125,1895.4371337890625,0.0,3221.013671875,0.887808620929718,1.0,0.0,3.0,1.0,0.0
17836380,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9487715363502502,0.514131486415863,0.4633187353610992,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.8914378881454468,0.4342356026172638,0.4124605357646942,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8674337863922119,0.3998443782329559,0.2811108529567718,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.836633563041687,0.3571025431156158,0.3403485417366028,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7216643691062927,0.2247390151023864,1.0242291688919067,285.00830078125,284.95001220703125,299.041748046875,294.43487548828125,297.89215087890625,297.2524108886719,285.0071716308594,1.0,0.5710915327072144,0.4787643253803253,0.4787643253803253,1.0,1.0,-3.0275416374206543,1.079681634902954,1.9478600025177,0.3968762457370758,0.9525145292282104,0.9525145292282104,0.0,149.7217254638672,126.0,59595.55859375,0.0,2352.493896484375,1.0,279.4418029785156,283.30389404296875,297.4130859375,301.2138061523437,293.1499938964844,293.1499938964844,279.1499938964844,33128.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724111318588257,1.0,0.0,0.0,3.689411878585816,3.6894359588623047,9.082546057470609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.630859375,0.0,1555.74609375,1895.4371337890625,0.0,3145.427001953125,0.9121035933494568,1.0,0.0,3.0,1.0,0.0
17836440,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9487715363502502,0.514131486415863,0.4633187353610992,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.8914378881454468,0.4342356026172638,0.4124605357646942,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8674337863922119,0.3998443782329559,0.2811108529567718,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.836633563041687,0.3571025431156158,0.3403485417366028,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7216643691062927,0.2247390151023864,1.0242291688919067,285.00830078125,284.95001220703125,299.041748046875,294.43487548828125,297.89215087890625,297.2524108886719,285.0071716308594,1.0,0.5710915327072144,0.4787643253803253,0.4787643253803253,1.0,1.0,-3.0275416374206543,1.079681634902954,1.9478600025177,0.3968762457370758,0.9525145292282104,0.9525145292282104,0.0,149.7217254638672,126.0,59595.55859375,0.0,2352.493896484375,1.0,279.4418029785156,283.30389404296875,297.4130859375,301.2138061523437,293.1499938964844,293.1499938964844,279.1499938964844,33128.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724111318588257,1.0,0.0,0.0,3.689411878585816,3.6894359588623047,9.082546057470609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.630859375,0.0,1555.74609375,1895.4371337890625,0.0,3145.427001953125,0.9121035933494568,1.0,0.0,3.0,1.0,0.0
17836500,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9598785042762756,0.5140854120254517,0.4634149074554443,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.9021543860435486,0.4354467689990997,0.4135760366916656,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8770395517349243,0.4000971019268036,0.2812837660312652,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8454665541648865,0.357587456703186,0.3407496809959411,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7288624048233032,0.2248467206954956,1.0241554975509644,284.8749084472656,284.95001220703125,299.04901123046875,294.4444580078125,297.89276123046875,297.2505187988281,284.8715209960937,1.0,0.5680539608001709,0.4781360328197479,0.4781360328197479,1.0,1.0,-3.0296056270599365,1.0791864395141602,1.9504191875457764,0.3961062729358673,0.8618354201316833,0.8618354201316833,0.0,144.2262725830078,126.0,60514.98046875,0.0,2327.864990234375,1.0,279.1967163085937,283.1531982421875,297.4762878417969,301.44580078125,293.1499938964844,293.1499938964844,279.1499938964844,37381.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785001039505005,1.0,0.0,0.0,3.66130256652832,3.6613268852233887,8.944674618760473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.80859375,0.0,1556.144775390625,1895.4371337890625,0.0,3202.522705078125,0.906526267528534,1.0,0.0,3.0,1.0,0.0
17836560,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9700726866722108,0.5138242244720459,0.46298548579216,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9133745431900024,0.4365240335464477,0.4143867492675781,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8866459727287292,0.4001955389976501,0.2812071144580841,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8544041514396667,0.3579455912113189,0.3408918082714081,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7359566688537598,0.2248598039150238,1.023298740386963,284.9029846191406,284.95001220703125,299.0563049316406,294.4540710449219,297.89239501953125,297.2470092773437,284.9049377441406,1.0,0.5648037791252136,0.4775435328483581,0.4775435328483581,1.0,1.0,-3.0291152000427246,1.077734112739563,1.951380968093872,0.3949179053306579,0.8587846159934998,0.8587846159934998,0.0,138.95095825195312,114.0,60260.3671875,0.0,2299.720947265625,1.0,279.1576538085937,283.1838684082031,297.47344970703125,301.38885498046875,293.1499938964844,293.1499938964844,279.45001220703125,38716.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801029324531555,1.0,0.0,0.0,3.575686454772949,3.57571029663086,8.531239927833667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.333984375,0.0,1471.962890625,1895.4371337890625,0.0,3217.544921875,0.8911014795303345,1.0,0.0,3.0,1.0,0.0
17836620,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.993206799030304,0.5148383975028992,0.463115930557251,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9441885948181152,0.4395748972892761,0.4165724515914917,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9123907685279846,0.4013707637786865,0.2815051078796386,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8783382773399353,0.3594143986701965,0.3416235148906708,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7549062967300415,0.2253904491662979,1.0228456258773804,285.0082397460937,284.95001220703125,299.0708923339844,294.4732971191406,297.89849853515625,297.2505798339844,285.0071105957031,1.0,0.5582507848739624,0.4763585329055786,0.4763585329055786,1.0,1.0,-3.0325851440429688,1.076628804206848,1.9559564590454104,0.3931992948055267,0.9554682970046996,0.9554682970046996,0.0,127.30506896972656,102.0,59754.33984375,0.0,2245.77490234375,1.0,279.4419250488281,283.3015441894531,297.4512634277344,301.2625427246094,293.1499938964844,293.1499938964844,279.1499938964844,33179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719890117645264,1.0,0.0,0.0,3.701546669006348,3.701570749282837,9.14239024041308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.794921875,0.0,1569.8729248046875,1895.4371337890625,0.0,3141.4677734375,0.9148792624473572,1.0,0.0,3.0,1.0,0.0
17836680,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.993206799030304,0.5148383975028992,0.463115930557251,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9441885948181152,0.4395748972892761,0.4165724515914917,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9123907685279846,0.4013707637786865,0.2815051078796386,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8783382773399353,0.3594143986701965,0.3416235148906708,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7549062967300415,0.2253904491662979,1.0228456258773804,285.0082397460937,284.95001220703125,299.0708923339844,294.4732971191406,297.89849853515625,297.2505798339844,285.0071105957031,1.0,0.5582507848739624,0.4763585329055786,0.4763585329055786,1.0,1.0,-3.0325851440429688,1.076628804206848,1.9559564590454104,0.3931992948055267,0.9554682970046996,0.9554682970046996,0.0,127.30506896972656,102.0,59754.33984375,0.0,2245.77490234375,1.0,279.4419250488281,283.3015441894531,297.4512634277344,301.2625427246094,293.1499938964844,293.1499938964844,279.1499938964844,33179.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719890117645264,1.0,0.0,0.0,3.701546669006348,3.701570749282837,9.14239024041308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.794921875,0.0,1569.8729248046875,1895.4371337890625,0.0,3141.4677734375,0.9148792624473572,1.0,0.0,3.0,1.0,0.0
17836740,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.5163030624389648,0.4358777403831482,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.9751839637756348,0.4417894184589386,0.4184672236442566,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9441419839859008,0.4016469120979309,0.281577318906784,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9059093594551086,0.3601853251457214,0.3421325981616974,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7772488594055176,0.2254771441221237,1.0218987464904783,284.8904113769531,284.95001220703125,299.0855712890625,294.4924621582031,297.9002685546875,297.2481384277344,284.8895263671875,1.0,0.5510571599006653,0.4751735329627991,0.4751735329627991,1.0,1.0,-3.0294034481048584,1.0736808776855469,1.9557225704193115,0.3817936182022095,0.8504924774169922,0.8504924774169922,0.0,115.798095703125,105.0,60119.25390625,0.0,2160.690673828125,1.0,279.1573181152344,283.173828125,297.5098571777344,301.42431640625,293.1499938964844,293.1499938964844,279.45001220703125,39369.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793966770172119,1.0,0.0,0.0,3.5724501609802246,3.5724740028381348,8.515804097442015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.056640625,0.0,1473.2650146484375,1895.4371337890625,0.0,3210.92626953125,0.8907150626182556,1.0,0.0,3.0,1.0,0.0
