time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.5163030624389648,0.4358777403831482,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.9751839637756348,0.4417894184589386,0.4184672236442566,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9441419839859008,0.4016469120979309,0.281577318906784,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9059093594551086,0.3601853251457214,0.3421325981616974,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7772488594055176,0.2254771441221237,1.0218987464904783,284.8904113769531,284.95001220703125,299.0855712890625,294.4924621582031,297.9002685546875,297.2481384277344,284.8895263671875,1.0,0.5510571599006653,0.4751735329627991,0.4751735329627991,1.0,1.0,-3.0294034481048584,1.0736808776855469,1.9557225704193115,0.3817936182022095,0.8504924774169922,0.8504924774169922,0.0,115.798095703125,105.0,60119.25390625,0.0,2160.690673828125,1.0,279.1573181152344,283.173828125,297.5098571777344,301.42431640625,293.1499938964844,293.1499938964844,279.45001220703125,39369.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793966770172119,1.0,0.0,0.0,3.5724501609802246,3.5724740028381348,8.515804097442015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.056640625,0.0,1473.2650146484375,1895.4371337890625,0.0,3210.92626953125,0.8907150626182556,1.0,0.0,3.0,1.0,0.0
17836860,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.5235375761985779,0.4308348298072815,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9803937673568726,0.4447033405303955,0.4209424257278442,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9488942623138428,0.4026695787906647,0.2820803821086883,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9107520580291748,0.3615179657936096,0.343155950307846,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7806112766265869,0.2258910536766052,1.022965908050537,284.989501953125,284.95001220703125,299.1004333496094,294.511474609375,297.9156799316406,297.26641845703125,284.9878234863281,1.0,0.5461588501930237,0.4742230772972107,0.4742230772972107,1.0,1.0,-3.001725435256958,1.0597163438796997,1.942009210586548,0.3837973773479461,0.9327602386474608,0.9327602386474608,0.0,113.90843963623048,108.0,59092.265625,0.0,2122.403076171875,1.0,279.4420166015625,283.28973388671875,297.4804992675781,301.2599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33880.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869452953338623,1.0,0.0,0.0,3.6721174716949454,3.672141313552856,8.99759413641732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7275390625,0.0,1541.961669921875,1895.4371337890625,0.0,3117.6787109375,0.9084876179695128,1.0,0.0,3.0,1.0,0.0
17836920,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.5235375761985779,0.4308348298072815,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9803937673568726,0.4447033405303955,0.4209424257278442,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9488942623138428,0.4026695787906647,0.2820803821086883,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9107520580291748,0.3615179657936096,0.343155950307846,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7806112766265869,0.2258910536766052,1.022965908050537,284.989501953125,284.95001220703125,299.1004333496094,294.511474609375,297.9156799316406,297.26641845703125,284.9878234863281,1.0,0.5461588501930237,0.4742230772972107,0.4742230772972107,1.0,1.0,-3.001725435256958,1.0597163438796997,1.942009210586548,0.3837973773479461,0.9327602386474608,0.9327602386474608,0.0,113.90843963623048,108.0,59092.265625,0.0,2122.403076171875,1.0,279.4420166015625,283.28973388671875,297.4804992675781,301.2599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33880.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869452953338623,1.0,0.0,0.0,3.6721174716949454,3.672141313552856,8.99759413641732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7275390625,0.0,1541.961669921875,1895.4371337890625,0.0,3117.6787109375,0.9084876179695128,1.0,0.0,3.0,1.0,0.0
17836980,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5296280980110168,0.4233016669750213,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9868313074111938,0.4469210505485534,0.4231364130973816,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9553725719451904,0.4029435217380523,0.2823668420314789,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9176669120788574,0.3622812032699585,0.3439601957798004,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7854508757591248,0.2259669750928878,1.0234217643737793,284.9024658203125,284.95001220703125,299.115478515625,294.5302124023437,297.9296569824219,297.28192138671875,284.90435791015625,1.0,0.5443857312202454,0.4732726514339447,0.4732726514339447,1.0,1.0,-2.997161388397217,1.055883765220642,1.9412776231765747,0.3810855746269226,0.8436983227729797,0.8436983227729797,0.0,111.82585144042967,128.0,59360.33203125,0.0,2103.855224609375,1.0,279.1577453613281,283.1894226074219,297.5380249023437,301.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,39369.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747775554656982,1.0,0.0,0.0,3.517738580703736,3.517761945724488,8.256964179054194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.904296875,0.0,1415.2374267578125,1895.4371337890625,0.0,3167.620849609375,0.8790503740310669,1.0,0.0,3.0,1.0,0.0
17837040,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5296280980110168,0.4233016669750213,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9868313074111938,0.4469210505485534,0.4231364130973816,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9553725719451904,0.4029435217380523,0.2823668420314789,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9176669120788574,0.3622812032699585,0.3439601957798004,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7854508757591248,0.2259669750928878,1.0234217643737793,284.9024658203125,284.95001220703125,299.115478515625,294.5302124023437,297.9296569824219,297.28192138671875,284.90435791015625,1.0,0.5443857312202454,0.4732726514339447,0.4732726514339447,1.0,1.0,-2.997161388397217,1.055883765220642,1.9412776231765747,0.3810855746269226,0.8436983227729797,0.8436983227729797,0.0,111.82585144042967,128.0,59360.33203125,0.0,2103.855224609375,1.0,279.1577453613281,283.1894226074219,297.5380249023437,301.4003601074219,293.1499938964844,293.1499938964844,279.45001220703125,39369.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747775554656982,1.0,0.0,0.0,3.517738580703736,3.517761945724488,8.256964179054194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.904296875,0.0,1415.2374267578125,1895.4371337890625,0.0,3167.620849609375,0.8790503740310669,1.0,0.0,3.0,1.0,0.0
17837100,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.5321043133735657,0.4272508919239044,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.9850569367408752,0.4483852088451385,0.4243431687355041,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9524377584457396,0.4034523665904999,0.2825862169265747,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9149163365364076,0.36294686794281,0.344453752040863,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.78313148021698,0.2261961996555328,1.0240787267684937,285.02325439453125,284.95001220703125,299.12310791015625,294.5394287109375,297.9374084472656,297.2903137207031,285.02593994140625,1.0,0.5466828346252441,0.4727974236011505,0.4727974236011505,1.0,1.0,-3.0049781799316406,1.058027744293213,1.9469505548477173,0.3812113106250763,0.928008794784546,0.928008794784546,0.0,113.1152801513672,128.0,58758.53515625,0.0,2124.03125,1.0,279.3985595703125,283.3208312988281,297.4971008300781,301.2049865722656,293.1499938964844,293.1499938964844,279.45001220703125,34006.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677757978439331,1.0,0.0,0.0,3.57456111907959,3.574584007263184,8.525871066922264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.087890625,0.0,1436.236572265625,1895.4371337890625,0.0,3101.94580078125,0.8889076113700867,1.0,0.0,3.0,1.0,0.0
17837160,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.5333093404769897,0.4353834092617035,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.017822265625,0.980743944644928,0.4499769210815429,0.4259003400802612,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.946438729763031,0.4041037261486053,0.2830817699432373,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9092668294906616,0.363731175661087,0.3452511429786682,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7785593271255493,0.2265199720859527,1.0258101224899292,285.017822265625,284.95001220703125,299.1307983398437,294.5485534667969,297.94171142578125,297.29315185546875,285.01708984375,1.0,0.5505881309509277,0.4723335802555084,0.4723335802555084,1.0,1.0,-3.020249843597412,1.063144564628601,1.957105278968811,0.3828133642673492,0.948631465435028,0.948631465435028,0.0,115.79298400878906,146.0,59169.93359375,0.0,2164.513671875,1.0,279.442138671875,283.3109436035156,297.5211181640625,301.2868347167969,293.1499938964844,293.1499938964844,279.1499938964844,32824.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655272722244263,1.0,0.0,0.0,3.656457901000977,3.656481266021729,8.921018093133171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.5927734375,0.0,1516.559814453125,1895.4371337890625,0.0,3080.851806640625,0.9043920636177064,1.0,0.0,3.0,1.0,0.0
17837220,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.5300394892692566,0.461481362581253,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.9646835327148438,0.4522569477558136,0.4285346567630768,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9262514710426332,0.4044395089149475,0.2836937606334686,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8921204805374146,0.3645473718643188,0.3464816510677337,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7640859484672546,0.2266445457935333,1.0283409357070925,284.9266052246094,284.95001220703125,299.1464538574219,294.5664367675781,297.9296569824219,297.26629638671875,284.9291687011719,1.0,0.5613347887992859,0.4714058637619018,0.4714058637619018,1.0,1.0,-3.060037612915039,1.077000856399536,1.983036756515503,0.3877193629741668,0.876541018486023,0.876541018486023,0.0,124.3153305053711,164.0,60633.41015625,0.0,2279.8388671875,1.0,279.1575012207031,283.1939392089844,297.593994140625,301.5159606933594,293.1499938964844,293.1499938964844,279.45001220703125,37363.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748523592948914,1.0,0.0,0.0,3.588716745376587,3.588740587234497,8.593531788392283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.13671875,0.0,1476.0838623046875,1895.4371337890625,0.0,3168.322265625,0.8931366801261902,1.0,0.0,3.0,1.0,0.0
17837280,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.5300394892692566,0.461481362581253,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.9646835327148438,0.4522569477558136,0.4285346567630768,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9262514710426332,0.4044395089149475,0.2836937606334686,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8921204805374146,0.3645473718643188,0.3464816510677337,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7640859484672546,0.2266445457935333,1.0283409357070925,284.9266052246094,284.95001220703125,299.1464538574219,294.5664367675781,297.9296569824219,297.26629638671875,284.9291687011719,1.0,0.5613347887992859,0.4714058637619018,0.4714058637619018,1.0,1.0,-3.060037612915039,1.077000856399536,1.983036756515503,0.3877193629741668,0.876541018486023,0.876541018486023,0.0,124.3153305053711,164.0,60633.41015625,0.0,2279.8388671875,1.0,279.1575012207031,283.1939392089844,297.593994140625,301.5159606933594,293.1499938964844,293.1499938964844,279.45001220703125,37363.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748523592948914,1.0,0.0,0.0,3.588716745376587,3.588740587234497,8.593531788392283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.13671875,0.0,1476.0838623046875,1895.4371337890625,0.0,3168.322265625,0.8931366801261902,1.0,0.0,3.0,1.0,0.0
17837340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.978630542755127,0.5239514112472534,0.4730458855628967,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9302637577056884,0.4551470577716827,0.4316783845424652,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8923878073692322,0.4054297208786011,0.2846865057945251,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8621788024902344,0.3658282458782196,0.3481494188308716,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7394677400588989,0.2269878685474395,1.0323375463485718,285.0406799316406,284.95001220703125,299.1624755859375,294.583740234375,297.9218444824219,297.24639892578125,285.037353515625,1.0,0.5735781788825989,0.4704781770706177,0.4704781770706177,1.0,1.0,-3.081825017929077,1.0835627317428589,1.9982622861862185,0.3902945816516876,0.9995144605636596,0.9995144605636596,0.0,140.1023712158203,182.0,60760.0546875,0.0,2405.69580078125,1.0,279.4423828125,283.31158447265625,297.5790100097656,301.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,32031.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703989386558533,1.0,0.0,0.0,3.757553815841675,3.757578134536743,9.421145250598784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.80078125,0.0,1625.5863037109375,1895.4371337890625,0.0,3126.552734375,0.926724135875702,1.0,0.0,3.0,1.0,0.0
17837400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.978630542755127,0.5239514112472534,0.4730458855628967,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9302637577056884,0.4551470577716827,0.4316783845424652,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8923878073692322,0.4054297208786011,0.2846865057945251,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8621788024902344,0.3658282458782196,0.3481494188308716,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7394677400588989,0.2269878685474395,1.0323375463485718,285.0406799316406,284.95001220703125,299.1624755859375,294.583740234375,297.9218444824219,297.24639892578125,285.037353515625,1.0,0.5735781788825989,0.4704781770706177,0.4704781770706177,1.0,1.0,-3.081825017929077,1.0835627317428589,1.9982622861862185,0.3902945816516876,0.9995144605636596,0.9995144605636596,0.0,140.1023712158203,182.0,60760.0546875,0.0,2405.69580078125,1.0,279.4423828125,283.31158447265625,297.5790100097656,301.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,32031.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703989386558533,1.0,0.0,0.0,3.757553815841675,3.757578134536743,9.421145250598784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.80078125,0.0,1625.5863037109375,1895.4371337890625,0.0,3126.552734375,0.926724135875702,1.0,0.0,3.0,1.0,0.0
17837460,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.942467212677002,0.5199819207191467,0.469754159450531,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8976268768310547,0.4569326043128967,0.4343457520008087,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8626288175582886,0.4052675664424896,0.285320371389389,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8352727293968201,0.3661873638629913,0.349436342716217,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7169001698493958,0.2266958802938461,1.035210132598877,284.8976745605469,284.95001220703125,299.17889404296875,294.6003723144531,297.91815185546875,297.235107421875,284.8992614746094,1.0,0.5854027271270752,0.4686473608016968,0.4686473608016968,1.0,1.0,-3.090780019760132,1.0831998586654663,2.007580280303955,0.3875879347324371,0.8892188668251038,0.8892188668251038,0.0,158.17892456054688,200.0,61825.33984375,0.0,2514.71435546875,1.0,279.1571960449219,283.1542053222656,297.63427734375,301.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,37788.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881138265132904,1.0,0.0,0.0,3.6954457759857178,3.695470571517944,9.112278007705754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.740234375,0.0,1597.870849609375,1895.4371337890625,0.0,3227.246826171875,0.9167500734329224,1.0,0.0,3.0,1.0,0.0
17837520,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.942467212677002,0.5199819207191467,0.469754159450531,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8976268768310547,0.4569326043128967,0.4343457520008087,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8626288175582886,0.4052675664424896,0.285320371389389,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8352727293968201,0.3661873638629913,0.349436342716217,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7169001698493958,0.2266958802938461,1.035210132598877,284.8976745605469,284.95001220703125,299.17889404296875,294.6003723144531,297.91815185546875,297.235107421875,284.8992614746094,1.0,0.5854027271270752,0.4686473608016968,0.4686473608016968,1.0,1.0,-3.090780019760132,1.0831998586654663,2.007580280303955,0.3875879347324371,0.8892188668251038,0.8892188668251038,0.0,158.17892456054688,200.0,61825.33984375,0.0,2514.71435546875,1.0,279.1571960449219,283.1542053222656,297.63427734375,301.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,37788.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881138265132904,1.0,0.0,0.0,3.6954457759857178,3.695470571517944,9.112278007705754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.740234375,0.0,1597.870849609375,1895.4371337890625,0.0,3227.246826171875,0.9167500734329224,1.0,0.0,3.0,1.0,0.0
17837580,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.911545753479004,0.5191391110420227,0.4690078794956207,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8738703727722168,0.4594399333000183,0.4371521770954132,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8399802446365356,0.4058766365051269,0.2860616743564605,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8143535256385803,0.3671042621135711,0.3507932126522064,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6968080997467041,0.2266886085271835,1.037878155708313,285.0165710449219,284.95001220703125,299.1958312988281,294.6162109375,297.92120361328125,297.23419189453125,285.0150146484375,1.0,0.5969334244728088,0.4668165743350982,0.4668165743350982,1.0,1.0,-3.0989770889282227,1.0824111700057983,2.016566038131714,0.3848132193088531,0.9960280656814576,0.9960280656814576,0.0,176.2389678955078,203.0,61273.26953125,0.0,2625.891845703125,1.0,279.4435729980469,283.28485107421875,297.6012268066406,301.5119323730469,293.1499938964844,293.1499938964844,279.1499938964844,33073.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745211958885193,1.0,0.0,0.0,3.814541101455689,3.814566373825073,9.709075357022812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.013671875,0.0,1701.16796875,1895.4371337890625,0.0,3165.216796875,0.9401079416275024,1.0,0.0,3.0,1.0,0.0
17837640,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.911545753479004,0.5191391110420227,0.4690078794956207,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8738703727722168,0.4594399333000183,0.4371521770954132,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8399802446365356,0.4058766365051269,0.2860616743564605,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8143535256385803,0.3671042621135711,0.3507932126522064,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6968080997467041,0.2266886085271835,1.037878155708313,285.0165710449219,284.95001220703125,299.1958312988281,294.6162109375,297.92120361328125,297.23419189453125,285.0150146484375,1.0,0.5969334244728088,0.4668165743350982,0.4668165743350982,1.0,1.0,-3.0989770889282227,1.0824111700057983,2.016566038131714,0.3848132193088531,0.9960280656814576,0.9960280656814576,0.0,176.2389678955078,203.0,61273.26953125,0.0,2625.891845703125,1.0,279.4435729980469,283.28485107421875,297.6012268066406,301.5119323730469,293.1499938964844,293.1499938964844,279.1499938964844,33073.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745211958885193,1.0,0.0,0.0,3.814541101455689,3.814566373825073,9.709075357022812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.013671875,0.0,1701.16796875,1895.4371337890625,0.0,3165.216796875,0.9401079416275024,1.0,0.0,3.0,1.0,0.0
17837700,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9026028513908386,0.5183577537536621,0.468871921300888,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8668460845947266,0.4603732228279114,0.4385048151016235,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8331932425498962,0.4058599472045898,0.2864084541797638,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.807634711265564,0.3673140108585357,0.3514240384101867,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6903671622276306,0.2265395522117614,1.0389472246170044,284.8749084472656,284.95001220703125,299.2044677734375,294.6238098144531,297.921142578125,297.2313232421875,284.87030029296875,1.0,0.6008642315864563,0.4659011662006378,0.4659011662006378,1.0,1.0,-3.1029090881347656,1.0819202661514282,2.020988941192627,0.3835290968418121,0.9014022946357728,0.9014022946357728,0.0,182.7283935546875,203.0,62334.7265625,0.0,2667.910400390625,1.0,279.1939392089844,283.1230773925781,297.6602478027344,301.7467956542969,293.1499938964844,293.1499938964844,279.1499938964844,36645.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809726238250732,1.0,0.0,0.0,3.800230741500856,3.8002564907073975,9.636364666221198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.1865234375,0.0,1711.8485107421875,1895.4371337890625,0.0,3225.69482421875,0.9374960660934448,1.0,0.0,3.0,1.0,0.0
17837760,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8952831029891968,0.5173522233963013,0.4681863188743591,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8610833287239075,0.4611147344112396,0.4394470155239105,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.827481210231781,0.4056364297866821,0.2864385843276977,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8017576336860657,0.3673513233661651,0.3517077565193176,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6849006414413452,0.2262606173753738,1.0388679504394531,284.89031982421875,284.95001220703125,299.2132873535156,294.63116455078125,297.9202880859375,297.22662353515625,284.8927001953125,1.0,0.6039633750915527,0.4652883410453796,0.4652883410453796,1.0,1.0,-3.1035032272338867,1.0807431936264038,2.0227601528167725,0.3822513818740845,0.8871505856513977,0.8871505856513977,0.0,188.2016448974609,206.0,62085.15625,0.0,2698.0615234375,1.0,279.1565856933594,283.1429748535156,297.65460205078125,301.6890563964844,293.1499938964844,293.1499938964844,279.45001220703125,38588.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829391598701477,1.0,0.0,0.0,3.7197461128234863,3.719771146774292,9.232512070411758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0771484375,0.0,1631.8984375,1895.4371337890625,0.0,3244.11865234375,0.9228299260139464,1.0,0.0,3.0,1.0,0.0
17837820,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8863525986671448,0.51716148853302,0.4678656756877899,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8545854687690735,0.4636472165584564,0.4418450891971588,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8205707669258118,0.4063014984130859,0.2869011461734772,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7946755290031433,0.3682875037193298,0.3526510596275329,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6781420707702637,0.2262732684612274,1.039543867111206,285.0148010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.9254150390625,297.2272644042969,285.0133361816406,1.0,0.6087907552719116,0.4640626311302185,0.4640626311302185,1.0,1.0,-3.1084952354431152,1.0799734592437744,2.028521776199341,0.3802377879619598,0.9954298734664916,0.9954298734664916,0.0,195.7565460205078,209.0,61433.5234375,0.0,2748.005859375,1.0,279.4436950683594,283.279296875,297.624267578125,301.5459899902344,293.1499938964844,293.1499938964844,279.1499938964844,33371.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751278519630432,1.0,0.0,0.0,3.829975843429565,3.83000111579895,9.787805765881783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7353515625,0.0,1722.1353759765625,1895.4371337890625,0.0,3170.905517578125,0.9437997937202454,1.0,0.0,3.0,1.0,0.0
17837880,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8863525986671448,0.51716148853302,0.4678656756877899,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8545854687690735,0.4636472165584564,0.4418450891971588,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8205707669258118,0.4063014984130859,0.2869011461734772,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7946755290031433,0.3682875037193298,0.3526510596275329,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6781420707702637,0.2262732684612274,1.039543867111206,285.0148010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.9254150390625,297.2272644042969,285.0133361816406,1.0,0.6087907552719116,0.4640626311302185,0.4640626311302185,1.0,1.0,-3.1084952354431152,1.0799734592437744,2.028521776199341,0.3802377879619598,0.9954298734664916,0.9954298734664916,0.0,195.7565460205078,209.0,61433.5234375,0.0,2748.005859375,1.0,279.4436950683594,283.279296875,297.624267578125,301.5459899902344,293.1499938964844,293.1499938964844,279.1499938964844,33371.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751278519630432,1.0,0.0,0.0,3.829975843429565,3.83000111579895,9.787805765881783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7353515625,0.0,1722.1353759765625,1895.4371337890625,0.0,3170.905517578125,0.9437997937202454,1.0,0.0,3.0,1.0,0.0
17837940,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8794413208961487,0.5155614018440247,0.4670576453208923,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8500367999076843,0.4653622806072235,0.4439419209957123,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8153198957443237,0.4061305224895477,0.2871527373790741,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7894632816314697,0.3685818314552307,0.3533713817596435,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6731135249137878,0.2259214669466018,1.0397160053253174,284.8907165527344,284.95001220703125,299.25,294.65802001953125,297.92626953125,297.2212829589844,284.89312744140625,1.0,0.612384021282196,0.4628369510173797,0.4628369510173797,1.0,1.0,-3.1114299297332764,1.07835853099823,2.033071279525757,0.3780789971351623,0.8876482248306274,0.8876482248306274,0.0,201.62957763671875,212.0,62198.51171875,0.0,2785.034423828125,1.0,279.1560974121094,283.1397705078125,297.6787414550781,301.7208557128906,293.1499938964844,293.1499938964844,279.45001220703125,38778.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830152153968811,1.0,0.0,0.0,3.729029417037964,3.7290546894073486,9.278652441935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7705078125,0.0,1644.1231689453125,1895.4371337890625,0.0,3244.830810546875,0.9249655604362488,1.0,0.0,3.0,1.0,0.0
17838000,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8794413208961487,0.5155614018440247,0.4670576453208923,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8500367999076843,0.4653622806072235,0.4439419209957123,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8153198957443237,0.4061305224895477,0.2871527373790741,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7894632816314697,0.3685818314552307,0.3533713817596435,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6731135249137878,0.2259214669466018,1.0397160053253174,284.8907165527344,284.95001220703125,299.25,294.65802001953125,297.92626953125,297.2212829589844,284.89312744140625,1.0,0.612384021282196,0.4628369510173797,0.4628369510173797,1.0,1.0,-3.1114299297332764,1.07835853099823,2.033071279525757,0.3780789971351623,0.8876482248306274,0.8876482248306274,0.0,201.62957763671875,212.0,62198.51171875,0.0,2785.034423828125,1.0,279.1560974121094,283.1397705078125,297.6787414550781,301.7208557128906,293.1499938964844,293.1499938964844,279.45001220703125,38778.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830152153968811,1.0,0.0,0.0,3.729029417037964,3.7290546894073486,9.278652441935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7705078125,0.0,1644.1231689453125,1895.4371337890625,0.0,3244.830810546875,0.9249655604362488,1.0,0.0,3.0,1.0,0.0
17838060,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8748739361763,0.5153943300247192,0.4666606187820434,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.847491443157196,0.467926412820816,0.4462414383888244,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8118889927864075,0.4068399965763092,0.2875541746616363,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7861952185630798,0.3695535659790039,0.3542212247848511,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6697776317596436,0.226003423333168,1.0400993824005127,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2229919433594,285.0148620605469,1.0,0.6152820587158203,0.46165931224823,0.46165931224823,1.0,1.0,-3.115673303604126,1.0773611068725586,2.0383121967315674,0.3760423362255096,0.9974170923233032,0.9974170923233032,0.0,205.8699951171875,200.0,61525.62890625,0.0,2816.108154296875,1.0,279.4437561035156,283.2774658203125,297.64813232421875,301.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33422.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749499917030334,1.0,0.0,0.0,3.837571382522583,3.837596893310547,9.826666200751788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.234375,0.0,1731.7552490234375,1895.4371337890625,0.0,3169.23779296875,0.9455564022064208,1.0,0.0,3.0,1.0,0.0
17838120,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8748739361763,0.5153943300247192,0.4666606187820434,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.847491443157196,0.467926412820816,0.4462414383888244,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8118889927864075,0.4068399965763092,0.2875541746616363,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7861952185630798,0.3695535659790039,0.3542212247848511,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6697776317596436,0.226003423333168,1.0400993824005127,285.01629638671875,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2229919433594,285.0148620605469,1.0,0.6152820587158203,0.46165931224823,0.46165931224823,1.0,1.0,-3.115673303604126,1.0773611068725586,2.0383121967315674,0.3760423362255096,0.9974170923233032,0.9974170923233032,0.0,205.8699951171875,200.0,61525.62890625,0.0,2816.108154296875,1.0,279.4437561035156,283.2774658203125,297.64813232421875,301.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33422.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749499917030334,1.0,0.0,0.0,3.837571382522583,3.837596893310547,9.826666200751788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.234375,0.0,1731.7552490234375,1895.4371337890625,0.0,3169.23779296875,0.9455564022064208,1.0,0.0,3.0,1.0,0.0
17838180,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8768283724784851,0.5137671232223511,0.4655225872993469,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.8510447144508362,0.4696474969387054,0.4480206966400146,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8142836093902588,0.4066922664642334,0.2875817418098449,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7889472842216492,0.3698663711547851,0.3546334207057953,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6716516017913818,0.2257110178470611,1.0389832258224487,284.8896789550781,284.95001220703125,299.2881164550781,294.6825561523437,297.9339294433594,297.2179260253906,284.8919982910156,1.0,0.6134605407714844,0.4604816734790802,0.4604816734790802,1.0,1.0,-3.115644216537476,1.0746595859527588,2.040984630584717,0.3735529780387878,0.8882123827934265,0.8882123827934265,0.0,203.3292236328125,188.0,62253.1171875,0.0,2802.54833984375,1.0,279.15606689453125,283.1360778808594,297.7023010253906,301.74920654296875,293.1499938964844,293.1499938964844,279.45001220703125,38835.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826622366905212,1.0,0.0,0.0,3.7357311248779297,3.7357563972473145,9.312032602792896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8125,0.0,1652.370849609375,1895.4371337890625,0.0,3241.524658203125,0.9264776706695556,1.0,0.0,3.0,1.0,0.0
17838240,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8768283724784851,0.5137671232223511,0.4655225872993469,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.8510447144508362,0.4696474969387054,0.4480206966400146,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8142836093902588,0.4066922664642334,0.2875817418098449,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7889472842216492,0.3698663711547851,0.3546334207057953,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6716516017913818,0.2257110178470611,1.0389832258224487,284.8896789550781,284.95001220703125,299.2881164550781,294.6825561523437,297.9339294433594,297.2179260253906,284.8919982910156,1.0,0.6134605407714844,0.4604816734790802,0.4604816734790802,1.0,1.0,-3.115644216537476,1.0746595859527588,2.040984630584717,0.3735529780387878,0.8882123827934265,0.8882123827934265,0.0,203.3292236328125,188.0,62253.1171875,0.0,2802.54833984375,1.0,279.15606689453125,283.1360778808594,297.7023010253906,301.74920654296875,293.1499938964844,293.1499938964844,279.45001220703125,38835.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826622366905212,1.0,0.0,0.0,3.7357311248779297,3.7357563972473145,9.312032602792896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8125,0.0,1652.370849609375,1895.4371337890625,0.0,3241.524658203125,0.9264776706695556,1.0,0.0,3.0,1.0,0.0
17838300,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8796386122703552,0.5135515928268433,0.464848905801773,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8545295596122742,0.4708539843559265,0.4487980306148529,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8170387744903564,0.4069693088531494,0.2875060737133026,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7919639945030212,0.3702898919582367,0.3547227382659912,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6739823222160339,0.2257267087697982,1.037906050682068,285.0199279785156,284.95001220703125,299.29766845703125,294.6886291503906,297.93658447265625,297.2182922363281,285.0230712890625,1.0,0.6115448474884033,0.4598928689956665,0.4598928689956665,1.0,1.0,-3.1144843101501465,1.0728703737258911,2.041613817214966,0.3719826340675354,0.9764842987060548,0.9764842987060548,0.0,200.2706756591797,188.0,61369.73046875,0.0,2783.978271484375,1.0,279.4040222167969,283.2817687988281,297.6555480957031,301.5365905761719,293.1499938964844,293.1499938964844,279.45001220703125,34466.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876464307308197,1.0,0.0,0.0,3.775280237197876,3.7753052711486816,9.510244467492156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.46484375,0.0,1665.1971435546875,1895.4371337890625,0.0,3183.43701171875,0.9340131282806396,1.0,0.0,3.0,1.0,0.0
17838360,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8842624425888062,0.5135965943336487,0.4646904766559601,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8596284985542297,0.4722518622875213,0.4499008655548095,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8212463855743408,0.4074566662311554,0.2876843512058258,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7965195178985596,0.3708879947662353,0.3550742268562317,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6776731610298157,0.225885659456253,1.037616491317749,285.0140991210937,284.95001220703125,299.3072509765625,294.6947021484375,297.94061279296875,297.2206420898437,285.0126342773437,1.0,0.6093338131904602,0.459337443113327,0.459337443113327,1.0,1.0,-3.115906000137329,1.072152853012085,2.043753147125244,0.3709407746791839,0.9960981011390686,0.9960981011390686,0.0,196.0918731689453,176.0,61511.765625,0.0,2764.623046875,1.0,279.4436340332031,283.27398681640625,297.6712646484375,301.59979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33517.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743613362312317,1.0,0.0,0.0,3.840044260025024,3.840069532394409,9.839334325079108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.2392578125,0.0,1735.51416015625,1895.4371337890625,0.0,3163.717529296875,0.9462457895278932,1.0,0.0,3.0,1.0,0.0
17838420,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8940299153327942,0.5120095014572144,0.4633402824401855,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8707067966461182,0.4740381240844726,0.4514847099781036,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8301355838775635,0.4073960483074188,0.2875818908214569,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8062937259674072,0.3712807595729828,0.355303943157196,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6857331991195679,0.2257199138402938,1.0358422994613647,284.8890380859375,284.95001220703125,299.326416015625,294.706787109375,297.94293212890625,297.21685791015625,284.8913879394531,1.0,0.6039288640022278,0.4582266211509704,0.4582266211509704,1.0,1.0,-3.1142165660858154,1.0689409971237185,2.045275449752808,0.3682752549648285,0.8866942524909973,0.8866942524909973,0.0,187.0721130371093,164.0,62194.6875,0.0,2713.33154296875,1.0,279.15606689453125,283.1347961425781,297.7250671386719,301.7689208984375,293.1499938964844,293.1499938964844,279.45001220703125,38947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817710876464844,1.0,0.0,0.0,3.7333383560180655,3.7333638668060303,9.300108558818464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8740234375,0.0,1650.4326171875,1895.4371337890625,0.0,3233.176025390625,0.9260408878326416,1.0,0.0,3.0,1.0,0.0
17838480,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8940299153327942,0.5120095014572144,0.4633402824401855,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8707067966461182,0.4740381240844726,0.4514847099781036,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8301355838775635,0.4073960483074188,0.2875818908214569,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8062937259674072,0.3712807595729828,0.355303943157196,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6857331991195679,0.2257199138402938,1.0358422994613647,284.8890380859375,284.95001220703125,299.326416015625,294.706787109375,297.94293212890625,297.21685791015625,284.8913879394531,1.0,0.6039288640022278,0.4582266211509704,0.4582266211509704,1.0,1.0,-3.1142165660858154,1.0689409971237185,2.045275449752808,0.3682752549648285,0.8866942524909973,0.8866942524909973,0.0,187.0721130371093,164.0,62194.6875,0.0,2713.33154296875,1.0,279.15606689453125,283.1347961425781,297.7250671386719,301.7689208984375,293.1499938964844,293.1499938964844,279.45001220703125,38947.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817710876464844,1.0,0.0,0.0,3.7333383560180655,3.7333638668060303,9.300108558818464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8740234375,0.0,1650.4326171875,1895.4371337890625,0.0,3233.176025390625,0.9260408878326416,1.0,0.0,3.0,1.0,0.0
17838540,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9075161814689636,0.5118559002876282,0.462410569190979,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.885353147983551,0.4767042696475982,0.4532947540283203,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8420102000236511,0.4082342684268951,0.2876431941986084,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8184944987297058,0.3723734617233276,0.3556837737560272,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6964996457099915,0.226008653640747,1.0343767404556274,285.01336669921875,284.95001220703125,299.3456420898437,294.7186889648437,297.9502258300781,297.22052001953125,285.01220703125,1.0,0.5977961421012878,0.4571157991886139,0.4571157991886139,1.0,1.0,-3.1140341758728027,1.0663273334503174,2.0477068424224854,0.3656178712844848,0.9941887259483336,0.9941887259483336,0.0,176.3783416748047,152.0,61448.94921875,0.0,2656.177978515625,1.0,279.443115234375,283.27301025390625,297.6950378417969,301.61962890625,293.1499938964844,293.1499938964844,279.1499938964844,33578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733413815498352,1.0,0.0,0.0,3.8361759185791016,3.8362011909484863,9.819520983000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7275390625,0.0,1731.29150390625,1895.4371337890625,0.0,3154.152099609375,0.945565938949585,1.0,0.0,3.0,1.0,0.0
17838600,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9075161814689636,0.5118559002876282,0.462410569190979,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.885353147983551,0.4767042696475982,0.4532947540283203,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8420102000236511,0.4082342684268951,0.2876431941986084,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8184944987297058,0.3723734617233276,0.3556837737560272,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6964996457099915,0.226008653640747,1.0343767404556274,285.01336669921875,284.95001220703125,299.3456420898437,294.7186889648437,297.9502258300781,297.22052001953125,285.01220703125,1.0,0.5977961421012878,0.4571157991886139,0.4571157991886139,1.0,1.0,-3.1140341758728027,1.0663273334503174,2.0477068424224854,0.3656178712844848,0.9941887259483336,0.9941887259483336,0.0,176.3783416748047,152.0,61448.94921875,0.0,2656.177978515625,1.0,279.443115234375,283.27301025390625,297.6950378417969,301.61962890625,293.1499938964844,293.1499938964844,279.1499938964844,33578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733413815498352,1.0,0.0,0.0,3.8361759185791016,3.8362011909484863,9.819520983000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7275390625,0.0,1731.29150390625,1895.4371337890625,0.0,3154.152099609375,0.945565938949585,1.0,0.0,3.0,1.0,0.0
