time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9239318370819092,0.5102697014808655,0.460985392332077,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9018330574035645,0.4785248339176178,0.4548384547233581,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8556196093559265,0.4082242846488952,0.2875214517116546,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8315824270248413,0.3728150427341461,0.3558870851993561,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7085831165313721,0.2259343564510345,1.032677412033081,284.88970947265625,284.95001220703125,299.3648986816406,294.73046875,297.9530639648437,297.2174072265625,284.89208984375,1.0,0.5912591814994812,0.4560679495334625,0.4560679495334625,1.0,1.0,-3.1122405529022217,1.063206672668457,2.049034118652344,0.362990140914917,0.8857741951942444,0.8857741951942444,0.0,165.48631286621094,140.0,62126.92578125,0.0,2594.83251953125,1.0,279.15606689453125,283.1349182128906,297.7484741210937,301.78826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38964.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880669116973877,1.0,0.0,0.0,3.729194402694702,3.729219913482666,9.279473829337804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.4228515625,0.0,1645.734375,1895.4371337890625,0.0,3222.850830078125,0.9251450896263124,1.0,0.0,3.0,1.0,0.0
17838720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9239318370819092,0.5102697014808655,0.460985392332077,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9018330574035645,0.4785248339176178,0.4548384547233581,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8556196093559265,0.4082242846488952,0.2875214517116546,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8315824270248413,0.3728150427341461,0.3558870851993561,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7085831165313721,0.2259343564510345,1.032677412033081,284.88970947265625,284.95001220703125,299.3648986816406,294.73046875,297.9530639648437,297.2174072265625,284.89208984375,1.0,0.5912591814994812,0.4560679495334625,0.4560679495334625,1.0,1.0,-3.1122405529022217,1.063206672668457,2.049034118652344,0.362990140914917,0.8857741951942444,0.8857741951942444,0.0,165.48631286621094,140.0,62126.92578125,0.0,2594.83251953125,1.0,279.15606689453125,283.1349182128906,297.7484741210937,301.78826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38964.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880669116973877,1.0,0.0,0.0,3.729194402694702,3.729219913482666,9.279473829337804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.4228515625,0.0,1645.734375,1895.4371337890625,0.0,3222.850830078125,0.9251450896263124,1.0,0.0,3.0,1.0,0.0
17838780,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9450653791427612,0.5100950598716736,0.4599992036819458,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9237819314002992,0.4812149107456207,0.4566297233104706,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.873119056224823,0.4090959131717682,0.2875769436359405,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8479397296905518,0.3739409446716308,0.3562590777873993,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7224860787391663,0.2262924760580063,1.0313494205474854,285.0137634277344,284.95001220703125,299.3842163085937,294.7420349121094,297.9606628417969,297.2214050292969,285.01226806640625,1.0,0.5844692587852478,0.4550200700759887,0.4550200700759887,1.0,1.0,-3.1121163368225098,1.0607528686523438,2.051363468170166,0.3603732287883758,0.99344140291214,0.99344140291214,0.0,153.7775421142578,128.0,61391.203125,0.0,2532.444091796875,1.0,279.4437561035156,283.2723999023437,297.7178955078125,301.639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33530.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872201681137085,1.0,0.0,0.0,3.834240674972534,3.834265947341919,9.809616585698675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7880859375,0.0,1728.5562744140625,1895.4371337890625,0.0,3143.46240234375,0.9448665380477904,1.0,0.0,3.0,1.0,0.0
17838840,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9450653791427612,0.5100950598716736,0.4599992036819458,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9237819314002992,0.4812149107456207,0.4566297233104706,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.873119056224823,0.4090959131717682,0.2875769436359405,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8479397296905518,0.3739409446716308,0.3562590777873993,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7224860787391663,0.2262924760580063,1.0313494205474854,285.0137634277344,284.95001220703125,299.3842163085937,294.7420349121094,297.9606628417969,297.2214050292969,285.01226806640625,1.0,0.5844692587852478,0.4550200700759887,0.4550200700759887,1.0,1.0,-3.1121163368225098,1.0607528686523438,2.051363468170166,0.3603732287883758,0.99344140291214,0.99344140291214,0.0,153.7775421142578,128.0,61391.203125,0.0,2532.444091796875,1.0,279.4437561035156,283.2723999023437,297.7178955078125,301.639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33530.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872201681137085,1.0,0.0,0.0,3.834240674972534,3.834265947341919,9.809616585698675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7880859375,0.0,1728.5562744140625,1895.4371337890625,0.0,3143.46240234375,0.9448665380477904,1.0,0.0,3.0,1.0,0.0
17838900,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9565559029579164,0.5094270706176758,0.4595479667186737,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.936801254749298,0.4822258055210113,0.4575809240341186,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8833168148994446,0.4092064201831817,0.2876566648483276,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8575101494789124,0.3742581903934479,0.3565087020397186,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7300369143486023,0.2263469099998474,1.031010627746582,284.8731994628906,284.95001220703125,299.3939208984375,294.74774169921875,297.9627990722656,297.2209167480469,284.86883544921875,1.0,0.5810859799385071,0.4544961452484131,0.4544961452484131,1.0,1.0,-3.112712144851685,1.0597686767578125,2.052943706512451,0.3592649400234222,0.89870685338974,0.89870685338974,0.0,147.86599731445312,128.0,62381.41015625,0.0,2502.197509765625,1.0,279.193603515625,283.1128234863281,297.7772216796875,301.87030029296875,293.1499938964844,293.1499938964844,279.1499938964844,37096.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780779838562012,1.0,0.0,0.0,3.812134027481079,3.812160015106201,9.696826737126685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.01953125,0.0,1729.7132568359375,1895.4371337890625,0.0,3198.5654296875,0.9404453039169312,1.0,0.0,3.0,1.0,0.0
17838960,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9668511748313904,0.5084916353225708,0.4585367441177368,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9491172432899476,0.4830383658409118,0.4581611156463623,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8932148814201355,0.4091058075428009,0.2874564528465271,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8669540882110596,0.374400794506073,0.356462687253952,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7373010516166687,0.2262720167636871,1.0298081636428833,284.8902587890625,284.95001220703125,299.4035949707031,294.7533874511719,297.9633178710937,297.218017578125,284.8926086425781,1.0,0.5775322318077087,0.4539919197559356,0.4539919197559356,1.0,1.0,-3.110455274581909,1.0577268600463867,2.052728176116944,0.3576909899711609,0.8853639960289001,0.8853639960289001,0.0,142.33523559570312,116.0,62067.16796875,0.0,2468.5390625,1.0,279.1565246582031,283.13482666015625,297.7713623046875,301.8079833984375,293.1499938964844,293.1499938964844,279.45001220703125,38906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795746564865112,1.0,0.0,0.0,3.726160287857056,3.72618556022644,9.264379627893504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3828125,0.0,1641.762451171875,1895.4371337890625,0.0,3212.594482421875,0.9245197176933287,1.0,0.0,3.0,1.0,0.0
17839020,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.990309715270996,0.5082843899726868,0.4575220644474029,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9772708415985109,0.4857262969017029,0.4599408209323883,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9201114773750304,0.4099865555763244,0.2875126898288727,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8918006420135498,0.3755355775356293,0.3568345606327057,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7565253973007202,0.2266705334186554,1.0286235809326172,285.0138244628906,284.95001220703125,299.4230651855469,294.7644958496094,297.9711303710937,297.2222900390625,285.0123291015625,1.0,0.5704810619354248,0.4529834687709808,0.4529834687709808,1.0,1.0,-3.1104559898376465,1.0554064512252808,2.055049419403076,0.3550690710544586,0.9927701354026794,0.9927701354026794,0.0,130.3271942138672,119.0,61338.2421875,0.0,2404.83740234375,1.0,279.4437255859375,283.2716979980469,297.74053955078125,301.6590270996094,293.1499938964844,293.1499938964844,279.1499938964844,33515.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711644411087036,1.0,0.0,0.0,3.831609964370728,3.831635236740112,9.79615947471757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.2314453125,0.0,1725.2459716796875,1895.4371337890625,0.0,3133.733642578125,0.9442631602287292,1.0,0.0,3.0,1.0,0.0
17839080,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.990309715270996,0.5082843899726868,0.4575220644474029,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9772708415985109,0.4857262969017029,0.4599408209323883,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9201114773750304,0.4099865555763244,0.2875126898288727,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8918006420135498,0.3755355775356293,0.3568345606327057,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7565253973007202,0.2266705334186554,1.0286235809326172,285.0138244628906,284.95001220703125,299.4230651855469,294.7644958496094,297.9711303710937,297.2222900390625,285.0123291015625,1.0,0.5704810619354248,0.4529834687709808,0.4529834687709808,1.0,1.0,-3.1104559898376465,1.0554064512252808,2.055049419403076,0.3550690710544586,0.9927701354026794,0.9927701354026794,0.0,130.3271942138672,119.0,61338.2421875,0.0,2404.83740234375,1.0,279.4437255859375,283.2716979980469,297.74053955078125,301.6590270996094,293.1499938964844,293.1499938964844,279.1499938964844,33515.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711644411087036,1.0,0.0,0.0,3.831609964370728,3.831635236740112,9.79615947471757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.2314453125,0.0,1725.2459716796875,1895.4371337890625,0.0,3133.733642578125,0.9442631602287292,1.0,0.0,3.0,1.0,0.0
17839140,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.5066571235656738,0.4557543098926544,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9896656274795532,0.4875228703022003,0.4617024958133697,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.934665858745575,0.4099852442741394,0.2875727117061615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9045988917350768,0.3759842813014984,0.3572819530963897,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7665567398071289,0.2266680747270584,1.02837073802948,284.8910827636719,284.95001220703125,299.44256591796875,294.7752990722656,297.9735717773437,297.2184753417969,284.8934020996094,1.0,0.5677887201309204,0.451975017786026,0.451975017786026,1.0,1.0,-3.110782623291016,1.053188681602478,2.057593822479248,0.3526627719402313,0.8855810165405273,0.8855810165405273,0.0,125.1543426513672,122.0,62042.515625,0.0,2377.990234375,1.0,279.1561279296875,283.1342163085937,297.7939147949219,301.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,38903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786500096321106,1.0,0.0,0.0,3.7249386310577393,3.724963903427124,9.258306477022415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7080078125,0.0,1640.322998046875,1895.4371337890625,0.0,3203.927490234375,0.9241596460342408,1.0,0.0,3.0,1.0,0.0
17839200,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.5066571235656738,0.4557543098926544,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9896656274795532,0.4875228703022003,0.4617024958133697,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.934665858745575,0.4099852442741394,0.2875727117061615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9045988917350768,0.3759842813014984,0.3572819530963897,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7665567398071289,0.2266680747270584,1.02837073802948,284.8910827636719,284.95001220703125,299.44256591796875,294.7752990722656,297.9735717773437,297.2184753417969,284.8934020996094,1.0,0.5677887201309204,0.451975017786026,0.451975017786026,1.0,1.0,-3.110782623291016,1.053188681602478,2.057593822479248,0.3526627719402313,0.8855810165405273,0.8855810165405273,0.0,125.1543426513672,122.0,62042.515625,0.0,2377.990234375,1.0,279.1561279296875,283.1342163085937,297.7939147949219,301.8287658691406,293.1499938964844,293.1499938964844,279.45001220703125,38903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786500096321106,1.0,0.0,0.0,3.7249386310577393,3.724963903427124,9.258306477022415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7080078125,0.0,1640.322998046875,1895.4371337890625,0.0,3203.927490234375,0.9241596460342408,1.0,0.0,3.0,1.0,0.0
17839260,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.5068885684013367,0.4517524540424347,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9938657879829408,0.4901259243488312,0.4638324677944183,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.93927001953125,0.410784363746643,0.2878923118114471,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.909063994884491,0.3770433664321899,0.3580146133899688,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7697111964225769,0.227016195654869,1.0290124416351318,285.013916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9810485839844,297.2221374511719,285.0123596191406,1.0,0.5670104026794434,0.451006144285202,0.451006144285202,1.0,1.0,-3.1105103492736816,1.0508381128311155,2.0596723556518555,0.3500603139400482,0.9929413199424744,0.9929413199424744,0.0,123.70103454589844,125.0,61314.1015625,0.0,2369.826416015625,1.0,279.4437255859375,283.2704772949219,297.7623291015625,301.6799621582031,293.1499938964844,293.1499938964844,279.1499938964844,33498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703287839889526,1.0,0.0,0.0,3.831386804580689,3.831412076950073,9.795019195735222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.5205078125,0.0,1724.8447265625,1895.4371337890625,0.0,3125.89453125,0.9441956281661988,1.0,0.0,3.0,1.0,0.0
17839320,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.5068885684013367,0.4517524540424347,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9938657879829408,0.4901259243488312,0.4638324677944183,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.93927001953125,0.410784363746643,0.2878923118114471,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.909063994884491,0.3770433664321899,0.3580146133899688,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7697111964225769,0.227016195654869,1.0290124416351318,285.013916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9810485839844,297.2221374511719,285.0123596191406,1.0,0.5670104026794434,0.451006144285202,0.451006144285202,1.0,1.0,-3.1105103492736816,1.0508381128311155,2.0596723556518555,0.3500603139400482,0.9929413199424744,0.9929413199424744,0.0,123.70103454589844,125.0,61314.1015625,0.0,2369.826416015625,1.0,279.4437255859375,283.2704772949219,297.7623291015625,301.6799621582031,293.1499938964844,293.1499938964844,279.1499938964844,33498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703287839889526,1.0,0.0,0.0,3.831386804580689,3.831412076950073,9.795019195735222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.5205078125,0.0,1724.8447265625,1895.4371337890625,0.0,3125.89453125,0.9441956281661988,1.0,0.0,3.0,1.0,0.0
17839380,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5058172345161438,0.4517571032047272,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.9948633313179016,0.4918157756328583,0.4656934440135956,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.939432680606842,0.4106844067573547,0.2880297601222992,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9095759391784668,0.377397209405899,0.358572244644165,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7698084115982056,0.2269520312547683,1.0294256210327148,284.8928527832031,284.95001220703125,299.48175048828125,294.79595947265625,297.98321533203125,297.2176818847656,284.8954162597656,1.0,0.5676475167274475,0.450037270784378,0.450037270784378,1.0,1.0,-3.1141138076782227,1.0499615669250488,2.064152240753174,0.3481804132461548,0.8870669007301331,0.8870669007301331,0.0,123.84017181396484,128.0,62062.203125,0.0,2377.296875,1.0,279.1561279296875,283.1341247558594,297.81494140625,301.8497619628906,293.1499938964844,293.1499938964844,279.45001220703125,38831.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778688907623291,1.0,0.0,0.0,3.726055860519409,3.726081132888794,9.263860647479304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.71875,0.0,1641.0687255859375,1895.4371337890625,0.0,3196.60546875,0.9243983626365662,1.0,0.0,3.0,1.0,0.0
17839440,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5058172345161438,0.4517571032047272,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.9948633313179016,0.4918157756328583,0.4656934440135956,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.939432680606842,0.4106844067573547,0.2880297601222992,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9095759391784668,0.377397209405899,0.358572244644165,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7698084115982056,0.2269520312547683,1.0294256210327148,284.8928527832031,284.95001220703125,299.48175048828125,294.79595947265625,297.98321533203125,297.2176818847656,284.8954162597656,1.0,0.5676475167274475,0.450037270784378,0.450037270784378,1.0,1.0,-3.1141138076782227,1.0499615669250488,2.064152240753174,0.3481804132461548,0.8870669007301331,0.8870669007301331,0.0,123.84017181396484,128.0,62062.203125,0.0,2377.296875,1.0,279.1561279296875,283.1341247558594,297.81494140625,301.8497619628906,293.1499938964844,293.1499938964844,279.45001220703125,38831.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778688907623291,1.0,0.0,0.0,3.726055860519409,3.726081132888794,9.263860647479304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.71875,0.0,1641.0687255859375,1895.4371337890625,0.0,3196.60546875,0.9243983626365662,1.0,0.0,3.0,1.0,0.0
17839500,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.505372941493988,0.4528526067733764,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.9946237802505492,0.4930073916912079,0.4665879905223846,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9384391903877258,0.4109709858894348,0.288064569234848,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.908832848072052,0.3778277933597564,0.3588070571422577,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.769062876701355,0.2270514518022537,1.0294181108474731,285.0247497558594,284.95001220703125,299.4916076660156,294.8009033203125,297.9862060546875,297.2182312011719,285.028076171875,1.0,0.5683138966560364,0.4495528638362884,0.4495528638362884,1.0,1.0,-3.116818189620972,1.049866795539856,2.066951274871826,0.3473588228225708,0.977782666683197,0.977782666683197,0.0,124.29336547851562,128.0,61255.90234375,0.0,2384.783447265625,1.0,279.4038391113281,283.2799987792969,297.76824951171875,301.6411437988281,293.1499938964844,293.1499938964844,279.45001220703125,34326.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717697858810425,1.0,0.0,0.0,3.769689798355103,3.769714593887329,9.482099585511604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0869140625,0.0,1657.520751953125,1895.4371337890625,0.0,3139.411865234375,0.932683765888214,1.0,0.0,3.0,1.0,0.0
17839560,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.5050303339958191,0.4535490572452545,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.9946513772010804,0.4943706393241882,0.4678479135036468,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.937892496585846,0.4114429056644439,0.2883730828762054,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9084612131118774,0.3784109354019165,0.359334260225296,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.768610954284668,0.2272598594427108,1.0302764177322388,285.0203857421875,284.95001220703125,299.50146484375,294.8057556152344,297.9903564453125,297.2205810546875,285.0190124511719,1.0,0.5692262649536133,0.4490476250648498,0.4490476250648498,1.0,1.0,-3.12121057510376,1.0503666400909424,2.0708441734313965,0.3467831313610077,1.0,1.0,0.0,124.7833480834961,131.0,61460.28125,0.0,2395.647705078125,1.0,279.443603515625,283.2725830078125,297.7840576171875,301.7085266113281,293.1499938964844,293.1499938964844,279.1499938964844,33332.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699062466621399,1.0,0.0,0.0,3.83818244934082,3.838207721710205,9.829795999394264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7607421875,0.0,1731.7960205078125,1895.4371337890625,0.0,3121.93115234375,0.9457219243049622,1.0,0.0,3.0,1.0,0.0
17839620,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9946144819259644,0.5026498436927795,0.452909767627716,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9907217025756836,0.4959688484668731,0.4697349369525909,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9310904145240784,0.411273181438446,0.2885423302650451,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9027602076530457,0.378690093755722,0.3599299490451813,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7637854218482971,0.2271009534597396,1.030797839164734,284.8927917480469,284.95001220703125,299.5212707519531,294.8151550292969,297.9917297363281,297.2151184082031,284.8946838378906,1.0,0.5711264610290527,0.4480371475219726,0.4480371475219726,1.0,1.0,-3.124276161193848,1.0491422414779663,2.075133800506592,0.3449005782604217,0.8923966884613037,0.8923966884613037,0.0,127.3286590576172,134.0,62270.21875,0.0,2414.989013671875,1.0,279.1568908691406,283.1285400390625,297.83599853515625,301.8852233886719,293.1499938964844,293.1499938964844,279.45001220703125,38562.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779339790344238,1.0,0.0,0.0,3.7450878620147705,3.7451131343841553,9.35873799789988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7783203125,0.0,1661.2261962890625,1895.4371337890625,0.0,3197.2158203125,0.928407609462738,1.0,0.0,3.0,1.0,0.0
17839680,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9946144819259644,0.5026498436927795,0.452909767627716,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9907217025756836,0.4959688484668731,0.4697349369525909,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9310904145240784,0.411273181438446,0.2885423302650451,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9027602076530457,0.378690093755722,0.3599299490451813,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7637854218482971,0.2271009534597396,1.030797839164734,284.8927917480469,284.95001220703125,299.5212707519531,294.8151550292969,297.9917297363281,297.2151184082031,284.8946838378906,1.0,0.5711264610290527,0.4480371475219726,0.4480371475219726,1.0,1.0,-3.124276161193848,1.0491422414779663,2.075133800506592,0.3449005782604217,0.8923966884613037,0.8923966884613037,0.0,127.3286590576172,134.0,62270.21875,0.0,2414.989013671875,1.0,279.1568908691406,283.1285400390625,297.83599853515625,301.8852233886719,293.1499938964844,293.1499938964844,279.45001220703125,38562.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779339790344238,1.0,0.0,0.0,3.7450878620147705,3.7451131343841553,9.35873799789988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7783203125,0.0,1661.2261962890625,1895.4371337890625,0.0,3197.2158203125,0.928407609462738,1.0,0.0,3.0,1.0,0.0
17839740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.98932683467865,0.5019239783287048,0.4519235789775848,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9870264530181884,0.4984047412872314,0.4718484580516815,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.924877405166626,0.4119323790073395,0.2888697683811188,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.897726833820343,0.3796043395996094,0.360668420791626,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7593428492546082,0.2273023575544357,1.0314702987670898,285.0179443359375,284.95001220703125,299.5411071777344,294.8240966796875,297.9982604980469,297.2173767089844,285.0168762207031,1.0,0.5731011629104614,0.4470266699790954,0.4470266699790954,1.0,1.0,-3.127699375152588,1.0480494499206543,2.0796499252319336,0.3429847359657287,1.0,1.0,0.0,129.83901977539062,137.0,61571.83203125,0.0,2434.890625,1.0,279.4432067871094,283.2672119140625,297.8033142089844,301.7369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33485.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870140790939331,1.0,0.0,0.0,3.849694013595581,3.849719524383545,9.888848353512003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4970703125,0.0,1747.046875,1895.4371337890625,0.0,3124.131103515625,0.9485391974449158,1.0,0.0,3.0,1.0,0.0
17839800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.98932683467865,0.5019239783287048,0.4519235789775848,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9870264530181884,0.4984047412872314,0.4718484580516815,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.924877405166626,0.4119323790073395,0.2888697683811188,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.897726833820343,0.3796043395996094,0.360668420791626,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7593428492546082,0.2273023575544357,1.0314702987670898,285.0179443359375,284.95001220703125,299.5411071777344,294.8240966796875,297.9982604980469,297.2173767089844,285.0168762207031,1.0,0.5731011629104614,0.4470266699790954,0.4470266699790954,1.0,1.0,-3.127699375152588,1.0480494499206543,2.0796499252319336,0.3429847359657287,1.0,1.0,0.0,129.83901977539062,137.0,61571.83203125,0.0,2434.890625,1.0,279.4432067871094,283.2672119140625,297.8033142089844,301.7369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33485.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870140790939331,1.0,0.0,0.0,3.849694013595581,3.849719524383545,9.888848353512003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.4970703125,0.0,1747.046875,1895.4371337890625,0.0,3124.131103515625,0.9485391974449158,1.0,0.0,3.0,1.0,0.0
17839860,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9823434352874756,0.4998812079429626,0.4505832493305206,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9818482398986816,0.4999139308929443,0.4736652672290802,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.91707181930542,0.4116982221603393,0.2890033423900604,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8913213014602661,0.3798140287399292,0.3612129092216491,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7539030313491821,0.227087065577507,1.0317915678024292,284.8907775878906,284.95001220703125,299.5610656738281,294.83258056640625,297.9994506835937,297.2118530273437,284.8927307128906,1.0,0.5751467943191528,0.4459867477416992,0.4459867477416992,1.0,1.0,-3.129483222961426,1.0462199449539185,2.083263397216797,0.3411152958869934,0.8932313919067383,0.8932313919067383,0.0,132.94793701171875,140.0,62344.99609375,0.0,2454.88525390625,1.0,279.1568298339844,283.1237487792969,297.8525695800781,301.9074401855469,293.1499938964844,293.1499938964844,279.45001220703125,38661.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779334425926208,1.0,0.0,0.0,3.753905057907105,3.753930568695069,9.402857017448696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.177734375,0.0,1672.347412109375,1895.4371337890625,0.0,3197.210693359375,0.9304459691047668,1.0,0.0,3.0,1.0,0.0
17839920,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9823434352874756,0.4998812079429626,0.4505832493305206,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9818482398986816,0.4999139308929443,0.4736652672290802,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.91707181930542,0.4116982221603393,0.2890033423900604,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8913213014602661,0.3798140287399292,0.3612129092216491,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7539030313491821,0.227087065577507,1.0317915678024292,284.8907775878906,284.95001220703125,299.5610656738281,294.83258056640625,297.9994506835937,297.2118530273437,284.8927307128906,1.0,0.5751467943191528,0.4459867477416992,0.4459867477416992,1.0,1.0,-3.129483222961426,1.0462199449539185,2.083263397216797,0.3411152958869934,0.8932313919067383,0.8932313919067383,0.0,132.94793701171875,140.0,62344.99609375,0.0,2454.88525390625,1.0,279.1568298339844,283.1237487792969,297.8525695800781,301.9074401855469,293.1499938964844,293.1499938964844,279.45001220703125,38661.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779334425926208,1.0,0.0,0.0,3.753905057907105,3.753930568695069,9.402857017448696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.177734375,0.0,1672.347412109375,1895.4371337890625,0.0,3197.210693359375,0.9304459691047668,1.0,0.0,3.0,1.0,0.0
17839980,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9764357209205629,0.4992347359657287,0.4497230648994446,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.9777888655662536,0.5023036599159241,0.4757289290428161,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9111209511756896,0.4123255312442779,0.2893061339855194,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8863523006439209,0.3806897401809692,0.3619128465652466,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7496198415756226,0.227264404296875,1.0323559045791626,285.0180358886719,284.95001220703125,299.5810852050781,294.840576171875,298.0059509277344,297.21417236328125,285.0167236328125,1.0,0.5772075057029724,0.444946825504303,0.444946825504303,1.0,1.0,-3.132805347442627,1.04498028755188,2.087825059890747,0.3392660319805145,1.0,1.0,0.0,135.6555633544922,143.0,61626.2578125,0.0,2475.713134765625,1.0,279.4439392089844,283.2643127441406,297.8186340332031,301.75665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33529.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699609041213989,1.0,0.0,0.0,3.857004880905152,3.8570303916931152,9.926442317009787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.0849609375,0.0,1756.36474609375,1895.4371337890625,0.0,3122.444091796875,0.9500092267990112,1.0,0.0,3.0,1.0,0.0
17840040,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9764357209205629,0.4992347359657287,0.4497230648994446,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.9777888655662536,0.5023036599159241,0.4757289290428161,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9111209511756896,0.4123255312442779,0.2893061339855194,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8863523006439209,0.3806897401809692,0.3619128465652466,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7496198415756226,0.227264404296875,1.0323559045791626,285.0180358886719,284.95001220703125,299.5810852050781,294.840576171875,298.0059509277344,297.21417236328125,285.0167236328125,1.0,0.5772075057029724,0.444946825504303,0.444946825504303,1.0,1.0,-3.132805347442627,1.04498028755188,2.087825059890747,0.3392660319805145,1.0,1.0,0.0,135.6555633544922,143.0,61626.2578125,0.0,2475.713134765625,1.0,279.4439392089844,283.2643127441406,297.8186340332031,301.75665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33529.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699609041213989,1.0,0.0,0.0,3.857004880905152,3.8570303916931152,9.926442317009787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.0849609375,0.0,1756.36474609375,1895.4371337890625,0.0,3122.444091796875,0.9500092267990112,1.0,0.0,3.0,1.0,0.0
17840100,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9734799265861512,0.4983461201190948,0.4493385553359985,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.9758206009864808,0.5031492114067078,0.4768225252628326,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.908385694026947,0.412310779094696,0.2895129919052124,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8840180039405823,0.3808753788471222,0.3623298406600952,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7476399540901184,0.2272212207317352,1.0329509973526,284.8770751953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0073547363281,297.21258544921875,284.87274169921875,1.0,0.5783197283744812,0.4444268345832824,0.4444268345832824,1.0,1.0,-3.135129928588867,1.0445971488952637,2.0905327796936035,0.3385690152645111,0.9097720384597778,0.9097720384597778,0.0,137.0418243408203,143.0,62662.4453125,0.0,2487.58056640625,1.0,279.1937255859375,283.1034851074219,297.8757629394531,301.9869689941406,293.1499938964844,293.1499938964844,279.1499938964844,36894.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760310411453247,1.0,0.0,0.0,3.839177370071411,3.839203357696533,9.834892580329324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.3330078125,0.0,1761.037841796875,1895.4371337890625,0.0,3179.374755859375,0.9464764595031738,1.0,0.0,3.0,1.0,0.0
17840160,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9689287543296814,0.4971847534179687,0.4484050273895263,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9724521040916444,0.5037745833396912,0.4775221943855285,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9042484760284424,0.4120675325393677,0.2894320785999298,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.880355954170227,0.3808688223361969,0.3624386489391327,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7446203827857971,0.2270344048738479,1.0326429605484009,284.8895874023437,284.95001220703125,299.6011657714844,294.8480224609375,298.0072631835937,297.20880126953125,284.8918762207031,1.0,0.5792892575263977,0.4439349472522735,0.4439349472522735,1.0,1.0,-3.134515285491944,1.0431606769561768,2.0913548469543457,0.3374499380588531,0.8939784169197083,0.8939784169197083,0.0,138.86595153808594,146.0,62398.08984375,0.0,2496.162841796875,1.0,279.1563720703125,283.1201477050781,297.8683166503906,301.9272766113281,293.1499938964844,293.1499938964844,279.45001220703125,38705.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777593374252319,1.0,0.0,0.0,3.759773969650269,3.759799718856812,9.432282013221992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.283203125,0.0,1679.613525390625,1895.4371337890625,0.0,3195.578369140625,0.9317806363105774,1.0,0.0,3.0,1.0,0.0
17840220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9626373648643494,0.4964962601661682,0.4475085735321045,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.9683132767677308,0.506136953830719,0.4795551300048828,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8991445302963257,0.4126675426959991,0.2897152602672577,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.875718355178833,0.3817140460014343,0.3631091713905334,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7406744360923767,0.2271956354379654,1.033142328262329,285.0184631347656,284.95001220703125,299.6213684082031,294.8549194335937,298.0139465332031,297.21124267578125,285.0172424316406,1.0,0.581351637840271,0.4429511725902557,0.4429511725902557,1.0,1.0,-3.137619733810425,1.0419490337371826,2.095670700073242,0.335708737373352,1.0,1.0,0.0,141.64739990234375,149.0,61666.94921875,0.0,2517.041259765625,1.0,279.4439392089844,283.2621154785156,297.83306884765625,301.7743225097656,293.1499938964844,293.1499938964844,279.1499938964844,33590.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697819709777832,1.0,0.0,0.0,3.861640214920044,3.861665964126587,9.950316552931326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2060546875,0.0,1762.5452880859375,1895.4371337890625,0.0,3120.765380859375,0.9510676264762878,1.0,0.0,3.0,1.0,0.0
17840280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9626373648643494,0.4964962601661682,0.4475085735321045,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.9683132767677308,0.506136953830719,0.4795551300048828,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8991445302963257,0.4126675426959991,0.2897152602672577,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.875718355178833,0.3817140460014343,0.3631091713905334,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7406744360923767,0.2271956354379654,1.033142328262329,285.0184631347656,284.95001220703125,299.6213684082031,294.8549194335937,298.0139465332031,297.21124267578125,285.0172424316406,1.0,0.581351637840271,0.4429511725902557,0.4429511725902557,1.0,1.0,-3.137619733810425,1.0419490337371826,2.095670700073242,0.335708737373352,1.0,1.0,0.0,141.64739990234375,149.0,61666.94921875,0.0,2517.041259765625,1.0,279.4439392089844,283.2621154785156,297.83306884765625,301.7743225097656,293.1499938964844,293.1499938964844,279.1499938964844,33590.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697819709777832,1.0,0.0,0.0,3.861640214920044,3.861665964126587,9.950316552931326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2060546875,0.0,1762.5452880859375,1895.4371337890625,0.0,3120.765380859375,0.9510676264762878,1.0,0.0,3.0,1.0,0.0
17840340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.95484459400177,0.4944117963314056,0.4461554586887359,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9629911184310912,0.5075836181640625,0.4813244938850403,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8930748105049133,0.4123825430870056,0.2898225784301758,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8702090382575989,0.3818623721599579,0.3636070489883423,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7361125946044922,0.2269505262374878,1.033366560935974,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.015380859375,297.2060546875,284.8923034667969,1.0,0.5834186673164368,0.4419673979282379,0.4419673979282379,1.0,1.0,-3.139127492904663,1.0401065349578855,2.0990207195281982,0.3339070379734039,0.8955345153808594,0.8955345153808594,0.0,144.89859008789062,152.0,62444.09375,0.0,2537.370361328125,1.0,279.1567687988281,283.11785888671875,297.881103515625,301.9432067871094,293.1499938964844,293.1499938964844,279.45001220703125,38665.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775699734687805,1.0,0.0,0.0,3.765414714813232,3.765440225601196,9.460605383537768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.697265625,0.0,1685.9813232421875,1895.4371337890625,0.0,3193.802978515625,0.9330033659934998,1.0,0.0,3.0,1.0,0.0
17840400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.95484459400177,0.4944117963314056,0.4461554586887359,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9629911184310912,0.5075836181640625,0.4813244938850403,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8930748105049133,0.4123825430870056,0.2898225784301758,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8702090382575989,0.3818623721599579,0.3636070489883423,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7361125946044922,0.2269505262374878,1.033366560935974,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.015380859375,297.2060546875,284.8923034667969,1.0,0.5834186673164368,0.4419673979282379,0.4419673979282379,1.0,1.0,-3.139127492904663,1.0401065349578855,2.0990207195281982,0.3339070379734039,0.8955345153808594,0.8955345153808594,0.0,144.89859008789062,152.0,62444.09375,0.0,2537.370361328125,1.0,279.1567687988281,283.11785888671875,297.881103515625,301.9432067871094,293.1499938964844,293.1499938964844,279.45001220703125,38665.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775699734687805,1.0,0.0,0.0,3.765414714813232,3.765440225601196,9.460605383537768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.697265625,0.0,1685.9813232421875,1895.4371337890625,0.0,3193.802978515625,0.9330033659934998,1.0,0.0,3.0,1.0,0.0
17840460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9484327435493468,0.4936701953411102,0.4452232718467712,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9589512944221495,0.5099533200263977,0.4833594858646393,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8883540034294128,0.4129319190979004,0.290079265832901,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8659685850143433,0.3826564848423004,0.3642394244670868,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7325060367584229,0.2270994633436203,1.0338174104690552,285.01910400390625,284.95001220703125,299.6620178222656,294.866943359375,298.02227783203125,297.2087097167969,285.0179138183594,1.0,0.5854567885398865,0.4410286247730255,0.4410286247730255,1.0,1.0,-3.1420552730560303,1.0389180183410645,2.103137254714966,0.332174003124237,1.0,1.0,0.0,147.69805908203125,155.0,61697.32421875,0.0,2558.071533203125,1.0,279.4439697265625,283.2602233886719,297.8451538085937,301.7890014648437,293.1499938964844,293.1499938964844,279.1499938964844,33641.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696292042732239,1.0,0.0,0.0,3.8654189109802246,3.865444660186768,9.96979906631168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4296875,0.0,1767.6142578125,1895.4371337890625,0.0,3119.33203125,0.9519273042678832,1.0,0.0,3.0,1.0,0.0
