time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9484327435493468,0.4936701953411102,0.4452232718467712,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9589512944221495,0.5099533200263977,0.4833594858646393,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8883540034294128,0.4129319190979004,0.290079265832901,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8659685850143433,0.3826564848423004,0.3642394244670868,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7325060367584229,0.2270994633436203,1.0338174104690552,285.01910400390625,284.95001220703125,299.6620178222656,294.866943359375,298.02227783203125,297.2087097167969,285.0179138183594,1.0,0.5854567885398865,0.4410286247730255,0.4410286247730255,1.0,1.0,-3.1420552730560303,1.0389180183410645,2.103137254714966,0.332174003124237,1.0,1.0,0.0,147.69805908203125,155.0,61697.32421875,0.0,2558.071533203125,1.0,279.4439697265625,283.2602233886719,297.8451538085937,301.7890014648437,293.1499938964844,293.1499938964844,279.1499938964844,33641.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696292042732239,1.0,0.0,0.0,3.8654189109802246,3.865444660186768,9.96979906631168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4296875,0.0,1767.6142578125,1895.4371337890625,0.0,3119.33203125,0.9519273042678832,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.94072687625885,0.4915578663349151,0.4438491463661194,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9538640975952148,0.5113935470581055,0.4851252138614654,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8827996850013733,0.4125783741474151,0.2901434898376465,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8609915971755981,0.3827304542064667,0.3646728992462158,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7283697128295898,0.2268466055393219,1.0340099334716797,284.8895568847656,284.95001220703125,299.68218994140625,294.8719177246094,298.0238952636719,297.20379638671875,284.8915100097656,1.0,0.5874656438827515,0.4401032030582428,0.4401032030582428,1.0,1.0,-3.143365859985352,1.0371333360671997,2.1062326431274414,0.3303792476654053,0.8966506719589233,0.8966506719589233,0.0,150.91246032714844,155.0,62483.84765625,0.0,2577.865966796875,1.0,279.1571044921875,283.1144714355469,297.8925170898437,301.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,38669.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774407505989075,1.0,0.0,0.0,3.77135181427002,3.7713775634765625,9.490462957728596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0771484375,0.0,1693.0538330078125,1895.4371337890625,0.0,3192.592041015625,0.9343096017837524,1.0,0.0,3.0,1.0,0.0
17840640,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9405956268310548,0.491530030965805,0.4438218474388122,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9537732005119324,0.5114153623580933,0.4851448535919189,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8827043175697327,0.4125736355781555,0.2901397943496704,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8609060645103455,0.3827314674854278,0.3646740317344665,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7282984256744385,0.2268422544002533,1.0339958667755127,284.8902282714844,284.95001220703125,299.6824951171875,294.8719787597656,298.02392578125,297.2037353515625,284.8921813964844,1.0,0.5874914526939392,0.4400898218154907,0.4400898218154907,1.0,1.0,-3.143336772918701,1.0370895862579346,2.1062471866607666,0.3303431868553161,0.8965587019920349,0.8965587019920349,0.0,150.96380615234375,158.0,62478.9140625,0.0,2578.084716796875,1.0,279.1567687988281,283.1151123046875,297.8919982910156,301.95684814453125,293.1499938964844,293.1499938964844,279.45001220703125,38653.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774334788322449,1.0,0.0,0.0,3.770156621932984,3.7701823711395264,9.484448924013122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.33984375,0.0,1691.5108642578125,1895.4371337890625,0.0,3192.52392578125,0.9340438842773438,1.0,0.0,3.0,1.0,0.0
17840700,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9366732835769652,0.4910145998001098,0.4430812001228332,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.951174020767212,0.5125043988227844,0.4859811961650848,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8799095749855042,0.412718117237091,0.2901129424571991,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8584097623825073,0.3830143511295318,0.3648177087306976,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7261804342269897,0.2268434911966323,1.033768892288208,285.0220031738281,284.95001220703125,299.6927490234375,294.8742370605469,298.0267028808594,297.2041320800781,285.0253601074219,1.0,0.5884271264076233,0.4396204352378845,0.4396204352378845,1.0,1.0,-3.14331316947937,1.0359337329864502,2.10737943649292,0.3291810750961303,0.9860997200012208,0.9860997200012208,0.0,152.56849670410156,158.0,61576.31640625,0.0,2586.656982421875,1.0,279.4049072265625,283.262939453125,297.8425598144531,301.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,34514.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714422583580017,1.0,0.0,0.0,3.806969404220581,3.806994676589966,9.6705696250865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.578125,0.0,1703.32763671875,1895.4371337890625,0.0,3136.339599609375,0.9411338567733764,1.0,0.0,3.0,1.0,0.0
17840760,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9342511892318726,0.4907433688640594,0.4428439438343048,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.949892520904541,0.5138013362884521,0.4871946573257446,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8783169388771057,0.4130715727806091,0.2903542518615722,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8570091724395752,0.3834724128246307,0.3652483522891998,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7249313592910767,0.226977527141571,1.0343881845474243,285.01971435546875,284.95001220703125,299.7030639648437,294.8763122558594,298.0309753417969,297.20660400390625,285.0186462402344,1.0,0.5894938111305237,0.4391611814498901,0.4391611814498901,1.0,1.0,-3.146036148071289,1.0358319282531738,2.1102042198181152,0.3284757733345032,1.0,1.0,0.0,153.7715606689453,161.0,61717.078125,0.0,2598.447265625,1.0,279.4438781738281,283.25848388671875,297.8546447753906,301.8002319335937,293.1499938964844,293.1499938964844,279.1499938964844,33691.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869536280632019,1.0,0.0,0.0,3.8680338859558105,3.8680596351623535,9.983293693949236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.884765625,0.0,1771.2386474609375,1895.4371337890625,0.0,3118.460693359375,0.95262610912323,1.0,0.0,3.0,1.0,0.0
17840820,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9267054200172424,0.4885917603969574,0.4414278566837311,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.944965660572052,0.5152769684791565,0.4889945685863495,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8731302618980408,0.412690669298172,0.2903963029384613,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8524075150489807,0.383518785238266,0.3656529188156128,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7209839820861816,0.226710632443428,1.0345219373703003,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0328674316406,297.2019348144531,284.8921813964844,1.0,0.5914978384971619,0.438242644071579,0.438242644071579,1.0,1.0,-3.147205114364624,1.034003496170044,2.11320161819458,0.3265551328659057,0.8974018096923828,0.8974018096923828,0.0,157.0269317626953,164.0,62500.578125,0.0,2618.224609375,1.0,279.1567077636719,283.112548828125,297.90008544921875,301.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,38650.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773521184921265,1.0,0.0,0.0,3.773844957351685,3.773870468139648,9.503013984613062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8515625,0.0,1695.8692626953125,1895.4371337890625,0.0,3191.7607421875,0.934860348701477,1.0,0.0,3.0,1.0,0.0
17840880,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9267054200172424,0.4885917603969574,0.4414278566837311,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.944965660572052,0.5152769684791565,0.4889945685863495,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8731302618980408,0.412690669298172,0.2903963029384613,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8524075150489807,0.383518785238266,0.3656529188156128,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7209839820861816,0.226710632443428,1.0345219373703003,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0328674316406,297.2019348144531,284.8921813964844,1.0,0.5914978384971619,0.438242644071579,0.438242644071579,1.0,1.0,-3.147205114364624,1.034003496170044,2.11320161819458,0.3265551328659057,0.8974018096923828,0.8974018096923828,0.0,157.0269317626953,164.0,62500.578125,0.0,2618.224609375,1.0,279.1567077636719,283.112548828125,297.90008544921875,301.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,38650.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773521184921265,1.0,0.0,0.0,3.773844957351685,3.773870468139648,9.503013984613062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8515625,0.0,1695.8692626953125,1895.4371337890625,0.0,3191.7607421875,0.934860348701477,1.0,0.0,3.0,1.0,0.0
17840940,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9207310676574708,0.4877943992614746,0.4404395222663879,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.9413325190544128,0.5176881551742554,0.4910635650157928,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8691194653511047,0.4131761491298675,0.2905998826026916,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.848874032497406,0.3842421174049377,0.3662073314189911,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.717781662940979,0.2268378287553787,1.03487229347229,285.02001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.0401306152344,297.205078125,285.0189208984375,1.0,0.5934739708900452,0.4373241364955902,0.4373241364955902,1.0,1.0,-3.149827480316162,1.0327332019805908,2.117094278335572,0.3245954811573028,1.0,1.0,0.0,159.82362365722656,167.0,61726.97265625,0.0,2638.434326171875,1.0,279.44403076171875,283.2562255859375,297.861328125,301.80841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701194763184,1.0,0.0,0.0,3.871170043945313,3.871195793151856,9.99948838398268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.703125,0.0,1775.4468994140625,1895.4371337890625,0.0,3117.840087890625,0.9532477855682372,1.0,0.0,3.0,1.0,0.0
17841000,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9207310676574708,0.4877943992614746,0.4404395222663879,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.9413325190544128,0.5176881551742554,0.4910635650157928,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8691194653511047,0.4131761491298675,0.2905998826026916,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.848874032497406,0.3842421174049377,0.3662073314189911,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.717781662940979,0.2268378287553787,1.03487229347229,285.02001953125,284.95001220703125,299.7445068359375,294.8828430175781,298.0401306152344,297.205078125,285.0189208984375,1.0,0.5934739708900452,0.4373241364955902,0.4373241364955902,1.0,1.0,-3.149827480316162,1.0327332019805908,2.117094278335572,0.3245954811573028,1.0,1.0,0.0,159.82362365722656,167.0,61726.97265625,0.0,2638.434326171875,1.0,279.44403076171875,283.2562255859375,297.861328125,301.80841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694701194763184,1.0,0.0,0.0,3.871170043945313,3.871195793151856,9.99948838398268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.703125,0.0,1775.4468994140625,1895.4371337890625,0.0,3117.840087890625,0.9532477855682372,1.0,0.0,3.0,1.0,0.0
17841060,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9137789607048036,0.4856404960155487,0.4390198290348053,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.9367073774337769,0.5191839933395386,0.4928843677043915,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8643671274185181,0.4127840101718902,0.2906345427036285,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.844683051109314,0.3842719197273254,0.366597056388855,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7139636278152466,0.2265635579824447,1.0349745750427246,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04217529296875,297.20068359375,284.8920593261719,1.0,0.5954570770263672,0.4364037811756134,0.4364037811756134,1.0,1.0,-3.1509525775909424,1.030873417854309,2.120079040527344,0.3225880861282348,0.8981017470359802,0.8981017470359802,0.0,163.0699462890625,170.0,62512.08984375,0.0,2658.1142578125,1.0,279.1566772460937,283.10986328125,297.9052734375,301.97320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38646.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877327024936676,1.0,0.0,0.0,3.7771050930023193,3.7771308422088623,9.51944059579546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.76953125,0.0,1699.7218017578125,1895.4371337890625,0.0,3191.525634765625,0.9355809092521667,1.0,0.0,3.0,1.0,0.0
17841120,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9137789607048036,0.4856404960155487,0.4390198290348053,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.9367073774337769,0.5191839933395386,0.4928843677043915,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8643671274185181,0.4127840101718902,0.2906345427036285,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.844683051109314,0.3842719197273254,0.366597056388855,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7139636278152466,0.2265635579824447,1.0349745750427246,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04217529296875,297.20068359375,284.8920593261719,1.0,0.5954570770263672,0.4364037811756134,0.4364037811756134,1.0,1.0,-3.1509525775909424,1.030873417854309,2.120079040527344,0.3225880861282348,0.8981017470359802,0.8981017470359802,0.0,163.0699462890625,170.0,62512.08984375,0.0,2658.1142578125,1.0,279.1566772460937,283.10986328125,297.9052734375,301.97320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38646.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877327024936676,1.0,0.0,0.0,3.7771050930023193,3.7771308422088623,9.51944059579546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.76953125,0.0,1699.7218017578125,1895.4371337890625,0.0,3191.525634765625,0.9355809092521667,1.0,0.0,3.0,1.0,0.0
17841180,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.908423125743866,0.4848376214504242,0.4380262792110443,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9333460330963136,0.5216265916824341,0.4949787557125091,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8606951832771301,0.4132605195045471,0.2908308506011963,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8414599895477295,0.3849822580814361,0.367137461900711,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.710811197757721,0.226683959364891,1.0352911949157717,285.0203552246094,284.95001220703125,299.7863464355469,294.88623046875,298.04962158203125,297.2040710449219,285.019287109375,1.0,0.5974148511886597,0.4354834258556366,0.4354834258556366,1.0,1.0,-3.1535327434539795,1.029568076133728,2.123964786529541,0.3205687999725342,1.0,1.0,0.0,165.8613739013672,173.0,61726.89453125,0.0,2678.26806640625,1.0,279.4440612792969,283.25408935546875,297.8648681640625,301.8126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33769.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694800138473511,1.0,0.0,0.0,3.873305320739746,3.873331308364868,1.001052282845194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7724609375,0.0,1778.377197265625,1895.4371337890625,0.0,3117.9326171875,0.953744649887085,1.0,0.0,3.0,1.0,0.0
17841240,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.908423125743866,0.4848376214504242,0.4380262792110443,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.9333460330963136,0.5216265916824341,0.4949787557125091,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8606951832771301,0.4132605195045471,0.2908308506011963,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8414599895477295,0.3849822580814361,0.367137461900711,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.710811197757721,0.226683959364891,1.0352911949157717,285.0203552246094,284.95001220703125,299.7863464355469,294.88623046875,298.04962158203125,297.2040710449219,285.019287109375,1.0,0.5974148511886597,0.4354834258556366,0.4354834258556366,1.0,1.0,-3.1535327434539795,1.029568076133728,2.123964786529541,0.3205687999725342,1.0,1.0,0.0,165.8613739013672,173.0,61726.89453125,0.0,2678.26806640625,1.0,279.4440612792969,283.25408935546875,297.8648681640625,301.8126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33769.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694800138473511,1.0,0.0,0.0,3.873305320739746,3.873331308364868,1.001052282845194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7724609375,0.0,1778.377197265625,1895.4371337890625,0.0,3117.9326171875,0.953744649887085,1.0,0.0,3.0,1.0,0.0
17841300,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9059775471687316,0.4839054942131042,0.437590479850769,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.9318291544914246,0.5225058197975159,0.4961090087890625,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8590211868286133,0.413181722164154,0.2909928858280182,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8399959206581116,0.3850935101509094,0.3674858212471008,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7093526721000671,0.2266193777322769,1.0357898473739624,284.87969970703125,284.95001220703125,299.7969055175781,294.8865661621094,298.0515441894531,297.2031555175781,284.8751220703125,1.0,0.5984711050987244,0.4350232481956482,0.4350232481956482,1.0,1.0,-3.1555871963500977,1.0291879177093506,2.126399278640747,0.3197914361953735,0.9157889485359192,0.9157889485359192,0.0,167.26258850097656,173.0,62778.7109375,0.0,2689.899658203125,1.0,279.193603515625,283.0927734375,297.9182434082031,302.0388488769531,293.1499938964844,293.1499938964844,279.1499938964844,36831.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755679726600647,1.0,0.0,0.0,3.8573110103607178,3.857337236404419,9.928019153448986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.87109375,0.0,1782.85205078125,1895.4371337890625,0.0,3175.03271484375,0.950606882572174,1.0,0.0,3.0,1.0,0.0
17841360,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9024117588996888,0.4826953113079071,0.4366189241409302,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9290791749954224,0.5231545567512512,0.4968337714672088,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8563523292541504,0.4128649234771728,0.290864884853363,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.837634265422821,0.3850029408931732,0.3675206303596496,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7070125341415405,0.2264063656330108,1.0353803634643557,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0519104003906,297.1999816894531,284.89141845703125,1.0,0.5993842482566833,0.4345768988132477,0.4345768988132477,1.0,1.0,-3.1546895503997803,1.0277371406555176,2.1269524097442627,0.3185792565345764,0.8982843160629272,0.8982843160629272,0.0,169.09368896484375,176.0,62511.85546875,0.0,2697.97265625,1.0,279.15631103515625,283.10662841796875,297.9076538085937,301.97637939453125,293.1499938964844,293.1499938964844,279.45001220703125,38674.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877385139465332,1.0,0.0,0.0,3.779477119445801,3.779502868652344,9.53140101955796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5771484375,0.0,1702.763427734375,1895.4371337890625,0.0,3192.0703125,0.93612939119339,1.0,0.0,3.0,1.0,0.0
17841420,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.89774489402771,0.4818885028362274,0.4356186985969543,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9259942173957824,0.5256320834159851,0.4989551305770874,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8529713749885559,0.4133321046829223,0.2910526096820831,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8346615433692932,0.3857013583183288,0.3680469989776611,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.703903079032898,0.2265206724405288,1.0356649160385132,285.0206298828125,284.95001220703125,299.82867431640625,294.88623046875,298.0595703125,297.2035827636719,285.0196533203125,1.0,0.601328432559967,0.433684229850769,0.433684229850769,1.0,1.0,-3.157228469848633,1.026467204093933,2.13076114654541,0.3166209459304809,1.0,1.0,0.0,171.88829040527344,179.0,61717.62890625,0.0,2718.11572265625,1.0,279.4440612792969,283.2518310546875,297.8651123046875,301.81298828125,293.1499938964844,293.1499938964844,279.1499938964844,33802.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695691823959351,1.0,0.0,0.0,3.875004768371582,3.875030517578125,1.0019308547271066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8896484375,0.0,1780.7470703125,1895.4371337890625,0.0,3118.76953125,0.9541571140289308,1.0,0.0,3.0,1.0,0.0
17841480,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.89774489402771,0.4818885028362274,0.4356186985969543,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9259942173957824,0.5256320834159851,0.4989551305770874,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8529713749885559,0.4133321046829223,0.2910526096820831,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8346615433692932,0.3857013583183288,0.3680469989776611,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.703903079032898,0.2265206724405288,1.0356649160385132,285.0206298828125,284.95001220703125,299.82867431640625,294.88623046875,298.0595703125,297.2035827636719,285.0196533203125,1.0,0.601328432559967,0.433684229850769,0.433684229850769,1.0,1.0,-3.157228469848633,1.026467204093933,2.13076114654541,0.3166209459304809,1.0,1.0,0.0,171.88829040527344,179.0,61717.62890625,0.0,2718.11572265625,1.0,279.4440612792969,283.2518310546875,297.8651123046875,301.81298828125,293.1499938964844,293.1499938964844,279.1499938964844,33802.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695691823959351,1.0,0.0,0.0,3.875004768371582,3.875030517578125,1.0019308547271066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.8896484375,0.0,1780.7470703125,1895.4371337890625,0.0,3118.76953125,0.9541571140289308,1.0,0.0,3.0,1.0,0.0
17841540,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8922320604324341,0.4797520041465759,0.4342101216316223,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9220643639564514,0.5271875262260437,0.500835657119751,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8489598035812378,0.4129284620285034,0.2910789847373962,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8311099410057068,0.3857083320617676,0.3684165775775909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.700269877910614,0.2262366116046905,1.035723328590393,284.8892517089844,284.95001220703125,299.8500061035156,294.8848876953125,298.0619812011719,297.1996459960937,284.8910522460937,1.0,0.6032854318618774,0.432791531085968,0.432791531085968,1.0,1.0,-3.15835189819336,1.0246440172195437,2.1337077617645264,0.3146760463714599,0.8986815810203552,0.8986815810203552,0.0,175.12405395507812,182.0,62511.078125,0.0,2737.808837890625,1.0,279.15679931640625,283.1034851074219,297.9056396484375,301.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,38633.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775076866149902,1.0,0.0,0.0,3.7831196784973145,3.783145666122437,9.549781907480792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.6328125,0.0,1706.7994384765625,1895.4371337890625,0.0,3193.219482421875,0.9368234872817992,1.0,0.0,3.0,1.0,0.0
17841600,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8922320604324341,0.4797520041465759,0.4342101216316223,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9220643639564514,0.5271875262260437,0.500835657119751,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8489598035812378,0.4129284620285034,0.2910789847373962,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8311099410057068,0.3857083320617676,0.3684165775775909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.700269877910614,0.2262366116046905,1.035723328590393,284.8892517089844,284.95001220703125,299.8500061035156,294.8848876953125,298.0619812011719,297.1996459960937,284.8910522460937,1.0,0.6032854318618774,0.432791531085968,0.432791531085968,1.0,1.0,-3.15835189819336,1.0246440172195437,2.1337077617645264,0.3146760463714599,0.8986815810203552,0.8986815810203552,0.0,175.12405395507812,182.0,62511.078125,0.0,2737.808837890625,1.0,279.15679931640625,283.1034851074219,297.9056396484375,301.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,38633.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775076866149902,1.0,0.0,0.0,3.7831196784973145,3.783145666122437,9.549781907480792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.6328125,0.0,1706.7994384765625,1895.4371337890625,0.0,3193.219482421875,0.9368234872817992,1.0,0.0,3.0,1.0,0.0
17841660,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8816061615943909,0.4756440222263336,0.4309968054294586,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.912356436252594,0.526545524597168,0.5008063912391663,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8402602076530457,0.4103113114833832,0.2896871864795685,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8229427933692932,0.3834010660648346,0.3668761551380157,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6912949681282043,0.2234729081392288,1.0267455577850342,284.877685546875,284.95001220703125,299.8727722167969,294.88140869140625,298.0495300292969,297.1741027832031,284.8789367675781,1.0,0.6039866805076599,0.4319439530372619,0.4319439530372619,1.0,1.0,-3.1401517391204834,1.015733003616333,2.1244187355041504,0.3100781440734863,0.8228076696395874,0.8228076696395874,0.0,180.6175994873047,185.0,62060.2109375,0.0,2730.8671875,1.0,278.8583374023437,283.0772705078125,297.8846130371094,301.9470520019531,293.1499938964844,293.1499938964844,279.1499938964844,41640.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807848691940308,1.0,0.0,0.0,3.5137977600097656,3.5138213634490967,8.238474720201339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3486328125,0.0,1427.4775390625,1895.4371337890625,0.0,3223.935791015625,0.8800802826881409,1.0,0.0,3.0,1.0,0.0
17841720,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8816061615943909,0.4756440222263336,0.4309968054294586,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.912356436252594,0.526545524597168,0.5008063912391663,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8402602076530457,0.4103113114833832,0.2896871864795685,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8229427933692932,0.3834010660648346,0.3668761551380157,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6912949681282043,0.2234729081392288,1.0267455577850342,284.877685546875,284.95001220703125,299.8727722167969,294.88140869140625,298.0495300292969,297.1741027832031,284.8789367675781,1.0,0.6039866805076599,0.4319439530372619,0.4319439530372619,1.0,1.0,-3.1401517391204834,1.015733003616333,2.1244187355041504,0.3100781440734863,0.8228076696395874,0.8228076696395874,0.0,180.6175994873047,185.0,62060.2109375,0.0,2730.8671875,1.0,278.8583374023437,283.0772705078125,297.8846130371094,301.9470520019531,293.1499938964844,293.1499938964844,279.1499938964844,41640.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807848691940308,1.0,0.0,0.0,3.5137977600097656,3.5138213634490967,8.238474720201339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3486328125,0.0,1427.4775390625,1895.4371337890625,0.0,3223.935791015625,0.8800802826881409,1.0,0.0,3.0,1.0,0.0
17841780,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8760706186294556,0.474146693944931,0.4293814599514007,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.908171772956848,0.5280851721763611,0.5019903182983398,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8359160423278809,0.4098753035068512,0.2891860604286194,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8187125325202942,0.3829863965511322,0.3662585616111755,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6860923767089844,0.2221944034099578,1.0201780796051023,284.984375,284.95001220703125,299.89813232421875,294.8747253417969,298.05303955078125,297.17041015625,284.9842224121094,1.0,0.604525089263916,0.4310963749885559,0.4310963749885559,1.0,1.0,-3.13037657737732,1.0099942684173584,2.120382308959961,0.3063602745532989,0.9040509462356568,0.9040509462356568,0.0,183.6907196044922,188.0,61072.5859375,0.0,2727.82666015625,1.0,279.1412048339844,283.20440673828125,297.8385925292969,301.7513122558594,293.1499938964844,293.1499938964844,278.8500061035156,34685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696269392967224,1.0,0.0,0.0,3.5920701026916504,3.5920934677124023,8.609598580733291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0966796875,0.0,1459.9862060546875,1895.4371337890625,0.0,3119.311279296875,0.8914541006088257,1.0,0.0,3.0,1.0,0.0
17841840,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8760706186294556,0.474146693944931,0.4293814599514007,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.908171772956848,0.5280851721763611,0.5019903182983398,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8359160423278809,0.4098753035068512,0.2891860604286194,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8187125325202942,0.3829863965511322,0.3662585616111755,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6860923767089844,0.2221944034099578,1.0201780796051023,284.984375,284.95001220703125,299.89813232421875,294.8747253417969,298.05303955078125,297.17041015625,284.9842224121094,1.0,0.604525089263916,0.4310963749885559,0.4310963749885559,1.0,1.0,-3.13037657737732,1.0099942684173584,2.120382308959961,0.3063602745532989,0.9040509462356568,0.9040509462356568,0.0,183.6907196044922,188.0,61072.5859375,0.0,2727.82666015625,1.0,279.1412048339844,283.20440673828125,297.8385925292969,301.7513122558594,293.1499938964844,293.1499938964844,278.8500061035156,34685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696269392967224,1.0,0.0,0.0,3.5920701026916504,3.5920934677124023,8.609598580733291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.0966796875,0.0,1459.9862060546875,1895.4371337890625,0.0,3119.311279296875,0.8914541006088257,1.0,0.0,3.0,1.0,0.0
17841900,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8738573789596558,0.4729989767074585,0.4286690056324005,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.9067628979682922,0.5286550521850586,0.5027597546577454,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8343107104301453,0.4095036685466766,0.2890891134738922,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8171472549438477,0.3827058970928192,0.366168349981308,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6841787099838257,0.2216318547725677,1.01811683177948,284.8711242675781,284.95001220703125,299.9117736816406,294.8702392578125,298.0546569824219,297.1678771972656,284.8713073730469,1.0,0.604926347732544,0.4306725859642029,0.4306725859642029,1.0,1.0,-3.1277449131011963,1.0079545974731443,2.119790554046631,0.3049593865871429,0.8212794661521912,0.8212794661521912,0.0,184.98536682128903,188.0,61617.06640625,0.0,2729.4990234375,1.0,278.89990234375,283.0784606933594,297.8877258300781,301.94940185546875,293.1499938964844,293.1499938964844,278.8500061035156,39498.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743011951446533,1.0,0.0,0.0,3.524423837661743,3.524447441101074,8.288378126053431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.998046875,0.0,1423.16796875,1895.4371337890625,0.0,3163.1533203125,0.8773919939994812,1.0,0.0,3.0,1.0,0.0
17841960,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8711163401603699,0.4718356430530548,0.4276246130466461,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.9048855304718018,0.5292172431945801,0.503296434879303,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8322924971580505,0.4091127812862396,0.288832277059555,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8151892423629761,0.3824197351932525,0.3659237027168274,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6819613575935364,0.2210935354232788,1.0158412456512451,284.9134216308594,284.95001220703125,299.92596435546875,294.8650207519531,298.0567321777344,297.165283203125,284.9141845703125,1.0,0.6052879095077515,0.4304240942001343,0.4304240942001343,1.0,1.0,-3.1237952709198,1.0058386325836182,2.1179566383361816,0.3037357926368713,0.8307838439941406,0.8307838439941406,0.0,186.50119018554688,191.0,61280.0234375,0.0,2729.72216796875,1.0,278.85870361328125,283.11700439453125,297.8725280761719,301.8686828613281,293.1499938964844,293.1499938964844,279.1499938964844,39158.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747832775115967,1.0,0.0,0.0,3.439570665359497,3.439593315124512,7.894084319559624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.4990234375,0.0,1333.6868896484375,1895.4371337890625,0.0,3167.67431640625,0.8616349697113037,1.0,0.0,3.0,1.0,0.0
17842020,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.867524266242981,0.470679223537445,0.4264518916606903,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.9030051827430724,0.5312833786010742,0.5051177740097046,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8298086524009705,0.4092107117176056,0.2888221740722656,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.812744140625,0.3825902044773102,0.3660045862197876,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6790382266044617,0.2205772250890731,1.0132927894592283,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.067626953125,297.1688232421875,284.9942932128906,1.0,0.606335461139679,0.4299271702766418,0.4299271702766418,1.0,1.0,-3.121588468551636,1.003783941268921,2.117804527282715,0.302090436220169,0.9092655181884766,0.9092655181884766,0.0,188.77877807617188,194.0,60663.03515625,0.0,2737.476318359375,1.0,279.14080810546875,283.21514892578125,297.8291320800781,301.713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666091561317444,1.0,0.0,0.0,3.5592823028564453,3.55930495262146,8.453142186226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5810546875,0.0,1416.91845703125,1895.4371337890625,0.0,3091.00146484375,0.883162796497345,1.0,0.0,3.0,1.0,0.0
17842080,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.867524266242981,0.470679223537445,0.4264518916606903,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.9030051827430724,0.5312833786010742,0.5051177740097046,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8298086524009705,0.4092107117176056,0.2888221740722656,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.812744140625,0.3825902044773102,0.3660045862197876,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6790382266044617,0.2205772250890731,1.0132927894592283,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.067626953125,297.1688232421875,284.9942932128906,1.0,0.606335461139679,0.4299271702766418,0.4299271702766418,1.0,1.0,-3.121588468551636,1.003783941268921,2.117804527282715,0.302090436220169,0.9092655181884766,0.9092655181884766,0.0,188.77877807617188,194.0,60663.03515625,0.0,2737.476318359375,1.0,279.14080810546875,283.21514892578125,297.8291320800781,301.713134765625,293.1499938964844,293.1499938964844,278.8500061035156,33581.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666091561317444,1.0,0.0,0.0,3.5592823028564453,3.55930495262146,8.453142186226614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5810546875,0.0,1416.91845703125,1895.4371337890625,0.0,3091.00146484375,0.883162796497345,1.0,0.0,3.0,1.0,0.0
17842140,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8629438877105713,0.4684290885925293,0.4247809052467346,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9002197980880737,0.5325762033462524,0.506628692150116,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8265380859375,0.408589094877243,0.288609117269516,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8094981908798218,0.3822041153907776,0.3659042716026306,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6755790710449219,0.2198133915662765,1.0108250379562378,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0747375488281,297.1659240722656,284.9128112792969,1.0,0.607519805431366,0.429430216550827,0.429430216550827,1.0,1.0,-3.1180579662323,1.0012277364730835,2.1168301105499268,0.3003862798213959,0.8311095833778381,0.8311095833778381,0.0,191.66929626464844,197.0,61020.7890625,0.0,2745.830078125,1.0,278.859130859375,283.1148986816406,297.8541564941406,301.8351135253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737543225288391,1.0,0.0,0.0,3.427825927734375,3.4278483390808105,7.840266675884777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.482421875,0.0,1318.1497802734375,1895.4371337890625,0.0,3158.02490234375,0.8584209084510803,1.0,0.0,3.0,1.0,0.0
17842200,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8629438877105713,0.4684290885925293,0.4247809052467346,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9002197980880737,0.5325762033462524,0.506628692150116,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8265380859375,0.408589094877243,0.288609117269516,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8094981908798218,0.3822041153907776,0.3659042716026306,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6755790710449219,0.2198133915662765,1.0108250379562378,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0747375488281,297.1659240722656,284.9128112792969,1.0,0.607519805431366,0.429430216550827,0.429430216550827,1.0,1.0,-3.1180579662323,1.0012277364730835,2.1168301105499268,0.3003862798213959,0.8311095833778381,0.8311095833778381,0.0,191.66929626464844,197.0,61020.7890625,0.0,2745.830078125,1.0,278.859130859375,283.1148986816406,297.8541564941406,301.8351135253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737543225288391,1.0,0.0,0.0,3.427825927734375,3.4278483390808105,7.840266675884777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.482421875,0.0,1318.1497802734375,1895.4371337890625,0.0,3158.02490234375,0.8584209084510803,1.0,0.0,3.0,1.0,0.0
17842260,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8593837022781372,0.4673041105270386,0.423644870519638,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.898344874382019,0.5347228646278381,0.5085444450378418,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8240513801574707,0.4087445735931396,0.2886518537998199,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8069646954536438,0.3824358582496643,0.366068571805954,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6728466153144836,0.2194542735815048,1.0091676712036133,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.087158203125,297.1703491210937,284.9922790527344,1.0,0.6088618636131287,0.4287651479244232,0.4287651479244232,1.0,1.0,-3.1172447204589844,0.9992842078208924,2.117960453033448,0.2985023856163025,0.9074745178222656,0.9074745178222656,0.0,194.1754913330078,200.0,60413.7890625,0.0,2757.5546875,1.0,279.14068603515625,283.2118225097656,297.8009338378906,301.6712646484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664880990982056,1.0,0.0,0.0,3.547548532485962,3.547571182250977,8.397499300372147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7021484375,0.0,1403.89013671875,1895.4371337890625,0.0,3089.865478515625,0.880462646484375,1.0,0.0,3.0,1.0,0.0
17842320,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8593837022781372,0.4673041105270386,0.423644870519638,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.898344874382019,0.5347228646278381,0.5085444450378418,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8240513801574707,0.4087445735931396,0.2886518537998199,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8069646954536438,0.3824358582496643,0.366068571805954,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6728466153144836,0.2194542735815048,1.0091676712036133,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.087158203125,297.1703491210937,284.9922790527344,1.0,0.6088618636131287,0.4287651479244232,0.4287651479244232,1.0,1.0,-3.1172447204589844,0.9992842078208924,2.117960453033448,0.2985023856163025,0.9074745178222656,0.9074745178222656,0.0,194.1754913330078,200.0,60413.7890625,0.0,2757.5546875,1.0,279.14068603515625,283.2118225097656,297.8009338378906,301.6712646484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664880990982056,1.0,0.0,0.0,3.547548532485962,3.547571182250977,8.397499300372147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.7021484375,0.0,1403.89013671875,1895.4371337890625,0.0,3089.865478515625,0.880462646484375,1.0,0.0,3.0,1.0,0.0
