time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8549339771270752,0.4651166498661041,0.4220291376113891,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8955922722816467,0.5360820293426514,0.5101249814033508,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8208165168762207,0.4081884622573852,0.2884859442710876,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8036192655563354,0.3820883929729461,0.3660132586956024,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6695468425750732,0.2187821716070175,1.007192611694336,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0953674316406,297.16796875,284.9118347167969,1.0,0.6102485060691833,0.428100049495697,0.428100049495697,1.0,1.0,-3.114567756652832,0.9966268539428712,2.117940902709961,0.2964428961277008,0.8290652632713318,0.8290652632713318,0.0,197.24815368652344,203.0,60766.58203125,0.0,2768.546630859375,1.0,278.8592224121094,283.1121520996094,297.81866455078125,301.7850341796875,293.1499938964844,293.1499938964844,279.1499938964844,38604.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740121722221375,1.0,0.0,0.0,3.4159088134765625,3.415931224822998,7.785847060404194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8349609375,0.0,1306.2271728515625,1895.4371337890625,0.0,3160.443115234375,0.8557800054550171,1.0,0.0,3.0,1.0,0.0
17842440,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8549339771270752,0.4651166498661041,0.4220291376113891,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8955922722816467,0.5360820293426514,0.5101249814033508,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8208165168762207,0.4081884622573852,0.2884859442710876,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8036192655563354,0.3820883929729461,0.3660132586956024,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6695468425750732,0.2187821716070175,1.007192611694336,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0953674316406,297.16796875,284.9118347167969,1.0,0.6102485060691833,0.428100049495697,0.428100049495697,1.0,1.0,-3.114567756652832,0.9966268539428712,2.117940902709961,0.2964428961277008,0.8290652632713318,0.8290652632713318,0.0,197.24815368652344,203.0,60766.58203125,0.0,2768.546630859375,1.0,278.8592224121094,283.1121520996094,297.81866455078125,301.7850341796875,293.1499938964844,293.1499938964844,279.1499938964844,38604.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740121722221375,1.0,0.0,0.0,3.4159088134765625,3.415931224822998,7.785847060404194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8349609375,0.0,1306.2271728515625,1895.4371337890625,0.0,3160.443115234375,0.8557800054550171,1.0,0.0,3.0,1.0,0.0
17842500,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8529220223426819,0.4645375907421112,0.4213140904903412,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8943934440612793,0.5371391773223877,0.5109691619873047,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8193408250808716,0.4082502722740173,0.2884318232536316,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.802085280418396,0.3821749985218048,0.3660030364990234,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6680154800415039,0.2185941785573959,1.0061931610107422,285.0143737792969,284.95001220703125,300.07666015625,294.7890930175781,298.10174560546875,297.1698303222656,285.0149230957031,1.0,0.6109333038330078,0.4277675151824951,0.4277675151824951,1.0,1.0,-3.113438606262207,0.9953833818435668,2.1180553436279297,0.2953376770019531,0.9014852643013,0.9014852643013,0.0,198.69032287597656,203.0,60051.71875,0.0,2773.960205078125,1.0,279.0960388183594,283.22802734375,297.7593078613281,301.5690612792969,293.1499938964844,293.1499938964844,279.1499938964844,33860.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683826327323914,1.0,0.0,0.0,3.4702985286712646,3.470320463180542,8.035759719859925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4423828125,0.0,1327.0601806640625,1895.4371337890625,0.0,3107.638427734375,0.8653981685638428,1.0,0.0,3.0,1.0,0.0
17842560,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8514975905418396,0.464047908782959,0.4209429323673248,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.893756628036499,0.5382884740829468,0.5120983123779297,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.818368673324585,0.4084165096282959,0.288578063249588,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.801062822341919,0.3823484778404236,0.3662073612213135,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6669367551803589,0.2184815108776092,1.005840301513672,284.99188232421875,284.95001220703125,300.09552001953125,294.77783203125,298.1090087890625,297.1726989746094,284.9903564453125,1.0,0.6117309927940369,0.427443116903305,0.427443116903305,1.0,1.0,-3.1143457889556885,0.9949089884757996,2.119436740875244,0.2945770025253296,0.9044677019119264,0.9044677019119264,0.0,199.8864898681641,206.0,60171.421875,0.0,2782.137451171875,1.0,279.14117431640625,283.2076416015625,297.75927734375,301.6151428222656,293.1499938964844,293.1499938964844,278.8500061035156,33396.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668592572212219,1.0,0.0,0.0,3.5379912853240967,3.538013935089112,8.35231446671969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3095703125,0.0,1393.2042236328125,1895.4371337890625,0.0,3093.34765625,0.8780187368392944,1.0,0.0,3.0,1.0,0.0
17842620,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8472846150398254,0.4619267284870147,0.4193920195102691,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.891139805316925,0.5396965742111206,0.5137332081794739,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8152388334274292,0.407945841550827,0.288473516702652,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7978289127349854,0.3820283710956573,0.3661829233169555,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6638264060020447,0.2178561091423034,1.0041018724441528,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1182556152344,297.1705322265625,284.912109375,1.0,0.6132203936576843,0.4267942905426025,0.4267942905426025,1.0,1.0,-3.1122074127197266,0.9924941658973694,2.119713306427002,0.2925648987293243,0.8269193768501282,0.8269193768501282,0.0,203.03453063964844,194.0,60507.86328125,0.0,2794.576171875,1.0,278.859375,283.1098937988281,297.7734069824219,301.7240295410156,293.1499938964844,293.1499938964844,279.1499938964844,38592.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745381832122803,1.0,0.0,0.0,3.4033443927764893,3.4033665657043457,7.728675655016559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0498046875,0.0,1293.763427734375,1895.4371337890625,0.0,3165.375732421875,0.8530026078224182,1.0,0.0,3.0,1.0,0.0
17842680,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8472846150398254,0.4619267284870147,0.4193920195102691,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.891139805316925,0.5396965742111206,0.5137332081794739,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8152388334274292,0.407945841550827,0.288473516702652,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7978289127349854,0.3820283710956573,0.3661829233169555,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6638264060020447,0.2178561091423034,1.0041018724441528,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1182556152344,297.1705322265625,284.912109375,1.0,0.6132203936576843,0.4267942905426025,0.4267942905426025,1.0,1.0,-3.1122074127197266,0.9924941658973694,2.119713306427002,0.2925648987293243,0.8269193768501282,0.8269193768501282,0.0,203.03453063964844,194.0,60507.86328125,0.0,2794.576171875,1.0,278.859375,283.1098937988281,297.7734069824219,301.7240295410156,293.1499938964844,293.1499938964844,279.1499938964844,38592.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745381832122803,1.0,0.0,0.0,3.4033443927764893,3.4033665657043457,7.728675655016559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0498046875,0.0,1293.763427734375,1895.4371337890625,0.0,3165.375732421875,0.8530026078224182,1.0,0.0,3.0,1.0,0.0
17842740,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8501965403556824,0.4609337151050567,0.4181336462497711,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8963885307312012,0.5419286489486694,0.515489935874939,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8187583684921265,0.4082781970500946,0.2884492874145508,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8015650510787964,0.3823303580284118,0.3661600053310394,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6664473414421082,0.2176044136285781,1.001759052276611,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.13262939453125,297.1753845214844,284.9888610839844,1.0,0.6104255318641663,0.4261454641819,0.4261454641819,1.0,1.0,-3.1099302768707275,0.990037202835083,2.1198930740356445,0.2903993725776672,0.899982213973999,0.899982213973999,0.0,199.156494140625,182.0,59868.76953125,0.0,2769.44580078125,1.0,279.1404724121094,283.2042236328125,297.7105712890625,301.54901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33564.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674677014350891,1.0,0.0,0.0,3.521892070770264,3.521914482116699,8.276475114143977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3916015625,0.0,1377.6768798828125,1895.4371337890625,0.0,3099.055419921875,0.8747147917747498,1.0,0.0,3.0,1.0,0.0
17842800,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8501965403556824,0.4609337151050567,0.4181336462497711,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8963885307312012,0.5419286489486694,0.515489935874939,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8187583684921265,0.4082781970500946,0.2884492874145508,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8015650510787964,0.3823303580284118,0.3661600053310394,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6664473414421082,0.2176044136285781,1.001759052276611,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.13262939453125,297.1753845214844,284.9888610839844,1.0,0.6104255318641663,0.4261454641819,0.4261454641819,1.0,1.0,-3.1099302768707275,0.990037202835083,2.1198930740356445,0.2903993725776672,0.899982213973999,0.899982213973999,0.0,199.156494140625,182.0,59868.76953125,0.0,2769.44580078125,1.0,279.1404724121094,283.2042236328125,297.7105712890625,301.54901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33564.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674677014350891,1.0,0.0,0.0,3.521892070770264,3.521914482116699,8.276475114143977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3916015625,0.0,1377.6768798828125,1895.4371337890625,0.0,3099.055419921875,0.8747147917747498,1.0,0.0,3.0,1.0,0.0
17842860,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8578774333000183,0.4602503180503845,0.4171784818172455,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.9069620370864868,0.5444307327270508,0.517473578453064,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8266196250915527,0.4089592695236206,0.2886430323123932,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8098776936531067,0.3829233944416046,0.3663510680198669,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6730740070343018,0.2176066637039184,1.000043869018555,285.0439147949219,284.95001220703125,300.2151794433594,294.7012023925781,298.14898681640625,297.1825256347656,285.04022216796875,1.0,0.6058084964752197,0.4255141019821167,0.4255141019821167,1.0,1.0,-3.109565496444702,0.9883262515068054,2.121239423751831,0.2885533571243286,1.0,1.0,0.0,191.22520446777344,170.0,59486.1328125,0.0,2726.65087890625,1.0,279.4422912597656,283.273681640625,297.6907653808594,301.49072265625,293.1499938964844,293.1499938964844,279.1499938964844,31116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629733920097351,1.0,0.0,0.0,3.7161614894866943,3.716185331344605,9.214726901518588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2001953125,0.0,1570.8258056640625,1895.4371337890625,0.0,3056.89453125,0.9164270162582396,1.0,0.0,3.0,1.0,0.0
17842920,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8578774333000183,0.4602503180503845,0.4171784818172455,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.9069620370864868,0.5444307327270508,0.517473578453064,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8266196250915527,0.4089592695236206,0.2886430323123932,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8098776936531067,0.3829233944416046,0.3663510680198669,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6730740070343018,0.2176066637039184,1.000043869018555,285.0439147949219,284.95001220703125,300.2151794433594,294.7012023925781,298.14898681640625,297.1825256347656,285.04022216796875,1.0,0.6058084964752197,0.4255141019821167,0.4255141019821167,1.0,1.0,-3.109565496444702,0.9883262515068054,2.121239423751831,0.2885533571243286,1.0,1.0,0.0,191.22520446777344,170.0,59486.1328125,0.0,2726.65087890625,1.0,279.4422912597656,283.273681640625,297.6907653808594,301.49072265625,293.1499938964844,293.1499938964844,279.1499938964844,31116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629733920097351,1.0,0.0,0.0,3.7161614894866943,3.716185331344605,9.214726901518588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2001953125,0.0,1570.8258056640625,1895.4371337890625,0.0,3056.89453125,0.9164270162582396,1.0,0.0,3.0,1.0,0.0
17842980,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8665587306022644,0.4579286575317383,0.4151572287082672,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9197996258735656,0.5456026196479797,0.5185638666152954,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8354167342185974,0.4084747731685638,0.2882792055606842,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8187875151634216,0.3825471699237823,0.3659150302410126,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6807268857955933,0.2170451134443283,0.9966952800750732,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.15728759765625,297.177978515625,284.8850402832031,1.0,0.5998391509056091,0.4248827397823334,0.4248827397823334,1.0,1.0,-3.1034696102142334,0.984495222568512,2.118974447250366,0.286012053489685,0.8738025426864624,0.8738025426864624,0.0,182.24761962890625,158.0,60168.88671875,0.0,2667.046142578125,1.0,279.1575927734375,283.1012268066406,297.7084655761719,301.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,38150.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743898272514343,1.0,0.0,0.0,3.6447832584381104,3.6448075771331774,8.864141705089423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.017578125,0.0,1543.4378662109375,1895.4371337890625,0.0,3163.984619140625,0.905516803264618,1.0,0.0,3.0,1.0,0.0
17843040,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8665587306022644,0.4579286575317383,0.4151572287082672,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9197996258735656,0.5456026196479797,0.5185638666152954,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8354167342185974,0.4084747731685638,0.2882792055606842,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8187875151634216,0.3825471699237823,0.3659150302410126,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6807268857955933,0.2170451134443283,0.9966952800750732,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.15728759765625,297.177978515625,284.8850402832031,1.0,0.5998391509056091,0.4248827397823334,0.4248827397823334,1.0,1.0,-3.1034696102142334,0.984495222568512,2.118974447250366,0.286012053489685,0.8738025426864624,0.8738025426864624,0.0,182.24761962890625,158.0,60168.88671875,0.0,2667.046142578125,1.0,279.1575927734375,283.1012268066406,297.7084655761719,301.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,38150.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743898272514343,1.0,0.0,0.0,3.6447832584381104,3.6448075771331774,8.864141705089423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.017578125,0.0,1543.4378662109375,1895.4371337890625,0.0,3163.984619140625,0.905516803264618,1.0,0.0,3.0,1.0,0.0
17843100,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8718585968017578,0.4573490023612976,0.4141183793544769,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.92755526304245,0.5466018915176392,0.5190349221229553,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8406417965888977,0.4086011350154876,0.2880401313304901,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8238840699195862,0.3826284110546112,0.3656049072742462,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6852452158927917,0.2169002592563629,0.9946007132530212,285.0047302246094,284.95001220703125,300.2781677246094,294.6581420898437,298.16375732421875,297.1790466308594,285.0072937011719,1.0,0.5964721441268921,0.4245670735836029,0.4245670735836029,1.0,1.0,-3.099601984024048,0.982288658618927,2.1173133850097656,0.2844931483268738,0.9523677229881288,0.9523677229881288,0.0,177.2430877685547,158.0,59247.2578125,0.0,2633.01318359375,1.0,279.4020080566406,283.238037109375,297.63702392578125,301.4015197753906,293.1499938964844,293.1499938964844,279.45001220703125,34189.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692126870155334,1.0,0.0,0.0,3.684974431991577,3.6849985122680655,9.060710226549418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.296875,0.0,1558.75439453125,1895.4371337890625,0.0,3115.4248046875,0.9135096669197084,1.0,0.0,3.0,1.0,0.0
17843160,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8788521885871887,0.4570295810699463,0.413576602935791,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9371872544288636,0.5478249788284302,0.5199117660522461,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8473657369613647,0.4089634120464325,0.2880837917327881,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8302786946296692,0.3828985393047333,0.3655897974967956,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6910425424575806,0.2168932855129242,0.9933264255523682,284.9934997558594,284.95001220703125,300.2994689941406,294.64324951171875,298.1720275878906,297.1823425292969,284.9918518066406,1.0,0.5930973887443542,0.4242959022521972,0.4242959022521972,1.0,1.0,-3.098504066467285,0.98120379447937,2.117300033569336,0.2835124731063843,0.9622624516487122,0.9622624516487122,0.0,171.6239776611328,146.0,59311.921875,0.0,2601.176513671875,1.0,279.4429931640625,283.2257995605469,297.6282043457031,301.43414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33505.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677524328231812,1.0,0.0,0.0,3.7493951320648193,3.749419689178467,9.380278243042994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.6923828125,0.0,1627.4127197265625,1895.4371337890625,0.0,3101.726318359375,0.9256856441497804,1.0,0.0,3.0,1.0,0.0
17843220,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8932361006736755,0.4551417827606201,0.4117603302001953,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.9562865495681764,0.5492702722549438,0.5210779309272766,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8615471124649048,0.4088391363620758,0.2878338396549225,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8435981273651123,0.3827299177646637,0.3651818633079529,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7030417919158936,0.2164782136678695,0.9899556636810304,284.88824462890625,284.95001220703125,300.3424072265625,294.61285400390625,298.1824951171875,297.18023681640625,284.89044189453125,1.0,0.585981011390686,0.4237535297870636,0.4237535297870636,1.0,1.0,-3.092885732650757,0.9777780175209044,2.115107774734497,0.2812399268150329,0.8577980399131775,0.8577980399131775,0.0,160.65538024902344,134.0,59664.76953125,0.0,2532.43115234375,1.0,279.1570739746094,283.1068115234375,297.6348571777344,301.5340576171875,293.1499938964844,293.1499938964844,279.45001220703125,39460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759573698043823,1.0,0.0,0.0,3.608139991760254,3.608164072036743,8.686803880664229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.318359375,0.0,1512.691162109375,1895.4371337890625,0.0,3178.68408203125,0.8988680243492126,1.0,0.0,3.0,1.0,0.0
17843280,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8932361006736755,0.4551417827606201,0.4117603302001953,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.9562865495681764,0.5492702722549438,0.5210779309272766,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8615471124649048,0.4088391363620758,0.2878338396549225,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8435981273651123,0.3827299177646637,0.3651818633079529,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7030417919158936,0.2164782136678695,0.9899556636810304,284.88824462890625,284.95001220703125,300.3424072265625,294.61285400390625,298.1824951171875,297.18023681640625,284.89044189453125,1.0,0.585981011390686,0.4237535297870636,0.4237535297870636,1.0,1.0,-3.092885732650757,0.9777780175209044,2.115107774734497,0.2812399268150329,0.8577980399131775,0.8577980399131775,0.0,160.65538024902344,134.0,59664.76953125,0.0,2532.43115234375,1.0,279.1570739746094,283.1068115234375,297.6348571777344,301.5340576171875,293.1499938964844,293.1499938964844,279.45001220703125,39460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759573698043823,1.0,0.0,0.0,3.608139991760254,3.608164072036743,8.686803880664229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.318359375,0.0,1512.691162109375,1895.4371337890625,0.0,3178.68408203125,0.8988680243492126,1.0,0.0,3.0,1.0,0.0
17843340,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9124780297279358,0.4545889496803283,0.4105101227760315,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.977634072303772,0.551755964756012,0.5226696133613586,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8801938891410828,0.4097100794315338,0.2878944873809814,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8610386848449707,0.3833209276199341,0.3650591671466827,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.717725932598114,0.2165279686450958,0.9872974753379822,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.1991577148437,297.1868591308594,284.9972839355469,1.0,0.5786956548690796,0.4232111871242523,0.4232111871242523,1.0,1.0,-3.090017080307007,0.9753756523132324,2.1146414279937744,0.2791998386383056,0.9497998356819152,0.9497998356819152,0.0,148.80715942382812,122.0,58854.18359375,0.0,2464.502197265625,1.0,279.44207763671875,283.2303771972656,297.5606689453125,301.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,33713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679592609405518,1.0,0.0,0.0,3.714207887649536,3.7142319679260254,9.205040214510518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.9423828125,0.0,1588.373046875,1895.4371337890625,0.0,3103.666748046875,0.9181063771247864,1.0,0.0,3.0,1.0,0.0
17843400,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9124780297279358,0.4545889496803283,0.4105101227760315,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.977634072303772,0.551755964756012,0.5226696133613586,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8801938891410828,0.4097100794315338,0.2878944873809814,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8610386848449707,0.3833209276199341,0.3650591671466827,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.717725932598114,0.2165279686450958,0.9872974753379822,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.1991577148437,297.1868591308594,284.9972839355469,1.0,0.5786956548690796,0.4232111871242523,0.4232111871242523,1.0,1.0,-3.090017080307007,0.9753756523132324,2.1146414279937744,0.2791998386383056,0.9497998356819152,0.9497998356819152,0.0,148.80715942382812,122.0,58854.18359375,0.0,2464.502197265625,1.0,279.44207763671875,283.2303771972656,297.5606689453125,301.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,33713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679592609405518,1.0,0.0,0.0,3.714207887649536,3.7142319679260254,9.205040214510518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.9423828125,0.0,1588.373046875,1895.4371337890625,0.0,3103.666748046875,0.9181063771247864,1.0,0.0,3.0,1.0,0.0
17843460,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9362165331840516,0.4529000520706177,0.4088566899299621,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.997306227684021,0.5533307194709778,0.5239454507827759,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.901641607284546,0.4098588824272156,0.2878234088420868,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8814508318901062,0.3833038508892059,0.3647779524326324,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7329991459846497,0.2162650674581527,0.9845181107521056,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.21044921875,297.1856994628906,284.8992004394531,1.0,0.571300745010376,0.4227005541324615,0.4227005541324615,1.0,1.0,-3.0857956409454346,0.9725417494773864,2.113253831863404,0.2772132754325866,0.8535866737365723,0.8535866737365723,0.0,137.25985717773438,110.0,59231.10546875,0.0,2395.75390625,1.0,279.1573181152344,283.1140441894531,297.5706787109375,301.4403076171875,293.1499938964844,293.1499938964844,279.45001220703125,39310.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758777976036072,1.0,0.0,0.0,3.576169967651367,3.5761938095092773,8.533546633771039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.451171875,0.0,1476.8408203125,1895.4371337890625,0.0,3177.938232421875,0.8917363286018372,1.0,0.0,3.0,1.0,0.0
17843520,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9362165331840516,0.4529000520706177,0.4088566899299621,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.997306227684021,0.5533307194709778,0.5239454507827759,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.901641607284546,0.4098588824272156,0.2878234088420868,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8814508318901062,0.3833038508892059,0.3647779524326324,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7329991459846497,0.2162650674581527,0.9845181107521056,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.21044921875,297.1856994628906,284.8992004394531,1.0,0.571300745010376,0.4227005541324615,0.4227005541324615,1.0,1.0,-3.0857956409454346,0.9725417494773864,2.113253831863404,0.2772132754325866,0.8535866737365723,0.8535866737365723,0.0,137.25985717773438,110.0,59231.10546875,0.0,2395.75390625,1.0,279.1573181152344,283.1140441894531,297.5706787109375,301.4403076171875,293.1499938964844,293.1499938964844,279.45001220703125,39310.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758777976036072,1.0,0.0,0.0,3.576169967651367,3.5761938095092773,8.533546633771039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.451171875,0.0,1476.8408203125,1895.4371337890625,0.0,3177.938232421875,0.8917363286018372,1.0,0.0,3.0,1.0,0.0
17843580,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.946910321712494,0.4520430862903595,0.4077060222625732,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9990000128746032,0.5586372017860413,0.5128995776176453,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9125677347183228,0.4105827510356903,0.2880623638629913,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8913899064064026,0.3836685717105865,0.3648155629634857,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7400375008583069,0.2161177694797516,0.9827080965042114,284.9791259765625,284.95001220703125,300.4723815917969,294.5185241699219,298.2332763671875,297.2037658691406,284.98016357421875,1.0,0.5617768168449402,0.4221899211406708,0.4221899211406708,1.0,1.0,-3.0448086261749268,0.9555516242980956,2.089257001876831,0.2787077724933624,0.9275721907615662,0.9275721907615662,0.0,131.3447265625,98.0,58059.57421875,0.0,2307.862060546875,1.0,279.44189453125,283.21630859375,297.495849609375,301.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676899671554565,1.0,0.0,0.0,3.683747529983521,3.6837716102600098,9.054678002939908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.515625,0.0,1554.27099609375,1895.4371337890625,0.0,3101.140380859375,0.9107832312583924,1.0,0.0,3.0,1.0,0.0
17843640,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.946910321712494,0.4520430862903595,0.4077060222625732,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9990000128746032,0.5586372017860413,0.5128995776176453,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9125677347183228,0.4105827510356903,0.2880623638629913,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8913899064064026,0.3836685717105865,0.3648155629634857,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7400375008583069,0.2161177694797516,0.9827080965042114,284.9791259765625,284.95001220703125,300.4723815917969,294.5185241699219,298.2332763671875,297.2037658691406,284.98016357421875,1.0,0.5617768168449402,0.4221899211406708,0.4221899211406708,1.0,1.0,-3.0448086261749268,0.9555516242980956,2.089257001876831,0.2787077724933624,0.9275721907615662,0.9275721907615662,0.0,131.3447265625,98.0,58059.57421875,0.0,2307.862060546875,1.0,279.44189453125,283.21630859375,297.495849609375,301.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676899671554565,1.0,0.0,0.0,3.683747529983521,3.6837716102600098,9.054678002939908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.515625,0.0,1554.27099609375,1895.4371337890625,0.0,3101.140380859375,0.9107832312583924,1.0,0.0,3.0,1.0,0.0
17843700,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.96220201253891,0.4512624442577362,0.4070163071155548,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9990000128746032,0.5615349411964417,0.4897266030311584,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9290570616722108,0.4107496738433838,0.2881186008453369,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9056330919265748,0.3836914896965027,0.3647232353687286,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7506234049797058,0.2160463184118271,0.9814119338989258,284.8500671386719,284.95001220703125,300.4939880371094,294.5026550292969,298.2447204589844,297.212646484375,284.8480834960937,1.0,0.557197630405426,0.4219346046447754,0.4219346046447754,1.0,1.0,-3.0390450954437256,0.9534297585487366,2.085615396499634,0.2689067125320434,0.8301171660423279,0.8301171660423279,0.0,124.43892669677734,98.0,58473.74609375,0.0,2243.2119140625,1.0,279.1978759765625,283.07781982421875,297.5295715332031,301.4037170410156,293.1499938964844,293.1499938964844,279.1499938964844,39582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731259107589722,1.0,0.0,0.0,3.6044652462005615,3.60448956489563,8.669119893056632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4248046875,0.0,1509.5638427734375,1895.4371337890625,0.0,3152.13134765625,0.894952654838562,1.0,0.0,3.0,1.0,0.0
17843760,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9710775017738342,0.4503867924213409,0.4060579836368561,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.9990000128746032,0.5652856230735779,0.47530397772789,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9397792816162108,0.4108240604400635,0.288049042224884,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9155040979385376,0.3836198151111603,0.3645052313804626,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7576043605804443,0.215916559100151,0.9801231026649476,284.8875732421875,284.95001220703125,300.5155029296875,294.48681640625,298.25848388671875,297.224853515625,284.8890991210937,1.0,0.5516678094863892,0.4218761622905731,0.4218761622905731,1.0,1.0,-3.018663167953491,0.9457570314407348,2.072906017303467,0.2658638954162597,0.8274280428886414,0.8274280428886414,0.0,119.91207122802734,116.0,57773.109375,0.0,2183.55078125,1.0,279.1580810546875,283.1205444335937,297.49639892578125,301.28570556640625,293.1499938964844,293.1499938964844,279.45001220703125,40481.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734684586524963,1.0,0.0,0.0,3.48317289352417,3.483196258544922,8.095494195003994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.689453125,0.0,1387.3623046875,1895.4371337890625,0.0,3155.343994140625,0.8721910715103149,1.0,0.0,3.0,1.0,0.0
17843820,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9740383625030518,0.4499880075454712,0.4053673446178436,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9990000128746032,0.5738340616226196,0.4699806869029999,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9445731043815612,0.4120348393917084,0.2886624932289123,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9198607206344604,0.3843183815479278,0.3649057745933532,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7605318427085876,0.2162391394376754,0.9806023240089417,284.9928283691406,284.95001220703125,300.5581970214844,294.4554138183594,298.29473876953125,297.2591857910156,284.9927062988281,1.0,0.5508444309234619,0.4217592477798462,0.4217592477798462,1.0,1.0,-3.0131726264953613,0.9434906840324402,2.0696818828582764,0.2642215490341186,0.9124197363853456,0.9124197363853456,0.0,118.3187255859375,134.0,56996.44140625,0.0,2165.726318359375,1.0,279.4410400390625,283.2405090332031,297.42333984375,301.0768737792969,293.1499938964844,293.1499938964844,279.1499938964844,33928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630778789520264,1.0,0.0,0.0,3.585301160812378,3.585324287414551,8.577181347391161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.6474609375,0.0,1447.144287109375,1895.4371337890625,0.0,3057.874755859375,0.8893736600875854,1.0,0.0,3.0,1.0,0.0
17843880,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9740383625030518,0.4499880075454712,0.4053673446178436,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9990000128746032,0.5738340616226196,0.4699806869029999,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9445731043815612,0.4120348393917084,0.2886624932289123,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9198607206344604,0.3843183815479278,0.3649057745933532,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7605318427085876,0.2162391394376754,0.9806023240089417,284.9928283691406,284.95001220703125,300.5581970214844,294.4554138183594,298.29473876953125,297.2591857910156,284.9927062988281,1.0,0.5508444309234619,0.4217592477798462,0.4217592477798462,1.0,1.0,-3.0131726264953613,0.9434906840324402,2.0696818828582764,0.2642215490341186,0.9124197363853456,0.9124197363853456,0.0,118.3187255859375,134.0,56996.44140625,0.0,2165.726318359375,1.0,279.4410400390625,283.2405090332031,297.42333984375,301.0768737792969,293.1499938964844,293.1499938964844,279.1499938964844,33928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630778789520264,1.0,0.0,0.0,3.585301160812378,3.585324287414551,8.577181347391161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.6474609375,0.0,1447.144287109375,1895.4371337890625,0.0,3057.874755859375,0.8893736600875854,1.0,0.0,3.0,1.0,0.0
17843940,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9635784029960632,0.4485567212104797,0.4044588506221771,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,0.5784482955932617,0.4846233427524566,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9343058466911316,0.412576675415039,0.2892781794071197,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9096307754516602,0.3844533860683441,0.365335077047348,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7532702088356018,0.2162521034479141,0.9818594455718994,284.9202880859375,284.95001220703125,300.6003112792969,294.424560546875,298.3144836425781,297.2676696777344,284.92144775390625,1.0,0.5565206408500671,0.4216423332691192,0.4216423332691192,1.0,1.0,-3.0324318408966064,0.9502856135368348,2.082146167755127,0.2665863633155823,0.842426061630249,0.842426061630249,0.0,122.81248474121094,152.0,57751.28515625,0.0,2223.011474609375,1.0,279.15887451171875,283.14276123046875,297.4434814453125,301.2058410644531,293.1499938964844,293.1499938964844,279.45001220703125,38329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706759214401245,1.0,0.0,0.0,3.464921474456787,3.4649441242218018,8.010877081687795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3583984375,0.0,1353.3895263671875,1895.4371337890625,0.0,3129.1513671875,0.8665552139282227,1.0,0.0,3.0,1.0,0.0
17844000,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9635784029960632,0.4485567212104797,0.4044588506221771,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,0.5784482955932617,0.4846233427524566,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9343058466911316,0.412576675415039,0.2892781794071197,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9096307754516602,0.3844533860683441,0.365335077047348,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7532702088356018,0.2162521034479141,0.9818594455718994,284.9202880859375,284.95001220703125,300.6003112792969,294.424560546875,298.3144836425781,297.2676696777344,284.92144775390625,1.0,0.5565206408500671,0.4216423332691192,0.4216423332691192,1.0,1.0,-3.0324318408966064,0.9502856135368348,2.082146167755127,0.2665863633155823,0.842426061630249,0.842426061630249,0.0,122.81248474121094,152.0,57751.28515625,0.0,2223.011474609375,1.0,279.15887451171875,283.14276123046875,297.4434814453125,301.2058410644531,293.1499938964844,293.1499938964844,279.45001220703125,38329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706759214401245,1.0,0.0,0.0,3.464921474456787,3.4649441242218018,8.010877081687795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3583984375,0.0,1353.3895263671875,1895.4371337890625,0.0,3129.1513671875,0.8665552139282227,1.0,0.0,3.0,1.0,0.0
17844060,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9450178146362304,0.4481841623783111,0.4041577279567718,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.9990000128746032,0.5798543691635132,0.5111557245254517,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9163908362388612,0.4139279425144195,0.2902646064758301,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8935384750366211,0.3851770460605621,0.3661340773105621,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7411223649978638,0.2165078669786453,0.983969748020172,285.0250244140625,284.95001220703125,300.64166259765625,294.39453125,298.3234558105469,297.2603454589844,285.02447509765625,1.0,0.5667369365692139,0.4212577641010284,0.4212577641010284,1.0,1.0,-3.068631649017334,0.962626338005066,2.1060051918029785,0.2707438170909881,0.9484820365905762,0.9484820365905762,0.0,131.3190460205078,155.0,57727.66015625,0.0,2332.845947265625,1.0,279.441162109375,283.2499389648437,297.3830261230469,301.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,32325.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647415041923523,1.0,0.0,0.0,3.623727321624756,3.6237504482269287,8.762021934671793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.111328125,0.0,1476.8358154296875,1895.4371337890625,0.0,3073.48046875,0.8968384265899658,1.0,0.0,3.0,1.0,0.0
17844120,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9450178146362304,0.4481841623783111,0.4041577279567718,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.9990000128746032,0.5798543691635132,0.5111557245254517,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9163908362388612,0.4139279425144195,0.2902646064758301,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8935384750366211,0.3851770460605621,0.3661340773105621,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7411223649978638,0.2165078669786453,0.983969748020172,285.0250244140625,284.95001220703125,300.64166259765625,294.39453125,298.3234558105469,297.2603454589844,285.02447509765625,1.0,0.5667369365692139,0.4212577641010284,0.4212577641010284,1.0,1.0,-3.068631649017334,0.962626338005066,2.1060051918029785,0.2707438170909881,0.9484820365905762,0.9484820365905762,0.0,131.3190460205078,155.0,57727.66015625,0.0,2332.845947265625,1.0,279.441162109375,283.2499389648437,297.3830261230469,301.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,32325.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647415041923523,1.0,0.0,0.0,3.623727321624756,3.6237504482269287,8.762021934671793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.111328125,0.0,1476.8358154296875,1895.4371337890625,0.0,3073.48046875,0.8968384265899658,1.0,0.0,3.0,1.0,0.0
17844180,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9285489320755004,0.4464811086654663,0.4031960070133209,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.9990000128746032,0.5777987837791443,0.5337818264961243,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9027418494224548,0.4143705666065216,0.2909443378448486,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8807258009910583,0.3851031363010406,0.3665403723716736,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7313597798347473,0.2161764800548553,0.9844907522201538,284.9150695800781,284.95001220703125,300.6820678710937,294.36553955078125,298.31695556640625,297.2316589355469,284.9168701171875,1.0,0.5745867490768433,0.42087322473526,0.42087322473526,1.0,1.0,-3.096631526947021,0.971872091293335,2.1247594356536865,0.2741152942180633,0.8630045652389526,0.8630045652389526,0.0,138.79217529296875,158.0,58793.80078125,0.0,2424.17041015625,1.0,279.15771484375,283.11444091796875,297.40338134765625,301.23297119140625,293.1499938964844,293.1499938964844,279.45001220703125,37752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762804269790649,1.0,0.0,0.0,3.550559759140014,3.5505831241607666,8.411761314164323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4990234375,0.0,1438.08251953125,1895.4371337890625,0.0,3181.713134765625,0.8847644925117493,1.0,0.0,3.0,1.0,0.0
