time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9285489320755004,0.4464811086654663,0.4031960070133209,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.9990000128746032,0.5777987837791443,0.5337818264961243,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9027418494224548,0.4143705666065216,0.2909443378448486,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8807258009910583,0.3851031363010406,0.3665403723716736,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7313597798347473,0.2161764800548553,0.9844907522201538,284.9150695800781,284.95001220703125,300.6820678710937,294.36553955078125,298.31695556640625,297.2316589355469,284.9168701171875,1.0,0.5745867490768433,0.42087322473526,0.42087322473526,1.0,1.0,-3.096631526947021,0.971872091293335,2.1247594356536865,0.2741152942180633,0.8630045652389526,0.8630045652389526,0.0,138.79217529296875,158.0,58793.80078125,0.0,2424.17041015625,1.0,279.15771484375,283.11444091796875,297.40338134765625,301.23297119140625,293.1499938964844,293.1499938964844,279.45001220703125,37752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762804269790649,1.0,0.0,0.0,3.550559759140014,3.5505831241607666,8.411761314164323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4990234375,0.0,1438.08251953125,1895.4371337890625,0.0,3181.713134765625,0.8847644925117493,1.0,0.0,3.0,1.0,0.0
17844300,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9216482639312744,0.4460944533348083,0.4026732742786407,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.9990000128746032,0.5767846703529358,0.5433468818664551,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8975282311439514,0.4149129092693329,0.2912386953830719,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8754933476448059,0.3852881193161011,0.3666561245918274,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.727276086807251,0.2160847783088684,0.984195590019226,285.0307312011719,284.95001220703125,300.70184326171875,294.3515319824219,298.3151550292969,297.2197570800781,285.0329284667969,1.0,0.5779001116752625,0.4206809401512146,0.4206809401512146,1.0,1.0,-3.1076440811157227,0.9754013419151306,2.132242679595948,0.2752535939216614,0.9475641250610352,0.9475641250610352,0.0,142.0152587890625,158.0,58193.625,0.0,2462.0244140625,1.0,279.3995666503906,283.24029541015625,297.3360595703125,301.0216369628906,293.1499938964844,293.1499938964844,279.45001220703125,33294.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718361258506775,1.0,0.0,0.0,3.615435838699341,3.6154589653015137,8.721970630176656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8212890625,0.0,1474.999267578125,1895.4371337890625,0.0,3140.03369140625,0.8972240686416626,1.0,0.0,3.0,1.0,0.0
17844360,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9138908982276917,0.4458402991294861,0.4025830626487732,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.9960321187973022,0.5761095285415649,0.5462354421615601,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8914275169372559,0.4155975580215454,0.2918030619621277,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8694080114364624,0.385577917098999,0.3670574724674225,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7224870920181274,0.2160482853651046,0.9846784472465516,285.0151672363281,284.95001220703125,300.7213439941406,294.3379211425781,298.3138732910156,297.2108459472656,285.0126647949219,1.0,0.5806370377540588,0.420093834400177,0.420093834400177,1.0,1.0,-3.1125600337982178,0.975735604763031,2.136824369430542,0.2748573720455169,0.9626452922821044,0.9626452922821044,0.0,145.7528076171875,161.0,58404.54296875,0.0,2491.372314453125,1.0,279.4425048828125,283.2218933105469,297.33062744140625,301.0701904296875,293.1499938964844,293.1499938964844,279.1499938964844,32589.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712828159332275,1.0,0.0,0.0,3.6968777179718018,3.696901559829712,9.119341370933398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6494140625,0.0,1560.10205078125,1895.4371337890625,0.0,3134.84375,0.9132209420204164,1.0,0.0,3.0,1.0,0.0
17844420,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8992823958396912,0.4439193606376648,0.4014546275138855,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9846946597099304,0.5754672288894653,0.5456570386886597,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8793225884437561,0.4159348905086517,0.2924345433712005,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8575165867805481,0.3852913975715637,0.3672918081283569,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7126147150993347,0.2154469341039657,0.983997106552124,284.89422607421875,284.95001220703125,300.75933837890625,294.3119201660156,298.3109130859375,297.1942749023437,284.8961486816406,1.0,0.5845250487327576,0.4189196228981018,0.4189196228981018,1.0,1.0,-3.1109459400177,0.972133219242096,2.138812780380249,0.2717374861240387,0.8566030263900757,0.8566030263900757,0.0,152.94956970214844,164.0,58887.046875,0.0,2526.3369140625,1.0,279.1573486328125,283.0878601074219,297.3413391113281,301.1870422363281,293.1499938964844,293.1499938964844,279.45001220703125,38929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811059594154358,1.0,0.0,0.0,3.578918695449829,3.57894253730774,8.546670642317622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5478515625,0.0,1477.008056640625,1895.4371337890625,0.0,3226.9443359375,0.8918963074684143,1.0,0.0,3.0,1.0,0.0
17844480,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8992823958396912,0.4439193606376648,0.4014546275138855,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9846946597099304,0.5754672288894653,0.5456570386886597,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8793225884437561,0.4159348905086517,0.2924345433712005,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8575165867805481,0.3852913975715637,0.3672918081283569,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7126147150993347,0.2154469341039657,0.983997106552124,284.89422607421875,284.95001220703125,300.75933837890625,294.3119201660156,298.3109130859375,297.1942749023437,284.8961486816406,1.0,0.5845250487327576,0.4189196228981018,0.4189196228981018,1.0,1.0,-3.1109459400177,0.972133219242096,2.138812780380249,0.2717374861240387,0.8566030263900757,0.8566030263900757,0.0,152.94956970214844,164.0,58887.046875,0.0,2526.3369140625,1.0,279.1573486328125,283.0878601074219,297.3413391113281,301.1870422363281,293.1499938964844,293.1499938964844,279.45001220703125,38929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811059594154358,1.0,0.0,0.0,3.578918695449829,3.57894253730774,8.546670642317622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5478515625,0.0,1477.008056640625,1895.4371337890625,0.0,3226.9443359375,0.8918963074684143,1.0,0.0,3.0,1.0,0.0
17844540,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8907862305641174,0.4432631433010101,0.4007309079170227,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9778622984886168,0.5769997835159302,0.5468137264251709,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8724915385246277,0.4171992242336273,0.2932541370391845,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8506225943565369,0.3857144713401794,0.3676617443561554,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7061504125595093,0.2152669578790664,0.9834122061729432,284.9994506835937,284.95001220703125,300.7958374023437,294.287841796875,298.31903076171875,297.19439697265625,284.9984130859375,1.0,0.5874626040458679,0.417745441198349,0.417745441198349,1.0,1.0,-3.1121842861175537,0.969571590423584,2.1426126956939697,0.2688643932342529,0.9472727179527284,0.9472727179527284,0.0,157.7559051513672,167.0,58152.92578125,0.0,2554.2607421875,1.0,279.44189453125,283.2066955566406,297.2686767578125,300.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,33480.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734464049339294,1.0,0.0,0.0,3.6929733753204346,3.692997455596924,9.10008964183362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4501953125,0.0,1562.435302734375,1895.4371337890625,0.0,3155.136962890625,0.9131528735160828,1.0,0.0,3.0,1.0,0.0
17844600,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8907862305641174,0.4432631433010101,0.4007309079170227,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9778622984886168,0.5769997835159302,0.5468137264251709,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8724915385246277,0.4171992242336273,0.2932541370391845,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8506225943565369,0.3857144713401794,0.3676617443561554,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7061504125595093,0.2152669578790664,0.9834122061729432,284.9994506835937,284.95001220703125,300.7958374023437,294.287841796875,298.31903076171875,297.19439697265625,284.9984130859375,1.0,0.5874626040458679,0.417745441198349,0.417745441198349,1.0,1.0,-3.1121842861175537,0.969571590423584,2.1426126956939697,0.2688643932342529,0.9472727179527284,0.9472727179527284,0.0,157.7559051513672,167.0,58152.92578125,0.0,2554.2607421875,1.0,279.44189453125,283.2066955566406,297.2686767578125,300.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,33480.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734464049339294,1.0,0.0,0.0,3.6929733753204346,3.692997455596924,9.10008964183362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4501953125,0.0,1562.435302734375,1895.4371337890625,0.0,3155.136962890625,0.9131528735160828,1.0,0.0,3.0,1.0,0.0
17844660,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8832671642303467,0.4415507614612579,0.3996246457099914,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9718638062477112,0.577943742275238,0.5480636358261108,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8667201399803162,0.4177375137805938,0.2939047217369079,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8447879552841187,0.385547786951065,0.3678521811962127,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7004759907722473,0.2147888094186782,0.982572615146637,284.89898681640625,284.95001220703125,300.8306884765625,294.2659912109375,298.324462890625,297.1889038085937,284.90087890625,1.0,0.5899150371551514,0.4172344803810119,0.4172344803810119,1.0,1.0,-3.112365961074829,0.968258500099182,2.1441075801849365,0.2676539719104767,0.8525323867797852,0.8525323867797852,0.0,162.02142333984375,170.0,58625.703125,0.0,2577.2646484375,1.0,279.1574401855469,283.08984375,297.2872314453125,301.1117248535156,293.1499938964844,293.1499938964844,279.45001220703125,39122.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815123438835144,1.0,0.0,0.0,3.561574935913086,3.561598777770996,8.4640356590171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.384765625,0.0,1459.793212890625,1895.4371337890625,0.0,3230.752197265625,0.8883486986160278,1.0,0.0,3.0,1.0,0.0
17844720,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8832671642303467,0.4415507614612579,0.3996246457099914,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9718638062477112,0.577943742275238,0.5480636358261108,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8667201399803162,0.4177375137805938,0.2939047217369079,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8447879552841187,0.385547786951065,0.3678521811962127,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7004759907722473,0.2147888094186782,0.982572615146637,284.89898681640625,284.95001220703125,300.8306884765625,294.2659912109375,298.324462890625,297.1889038085937,284.90087890625,1.0,0.5899150371551514,0.4172344803810119,0.4172344803810119,1.0,1.0,-3.112365961074829,0.968258500099182,2.1441075801849365,0.2676539719104767,0.8525323867797852,0.8525323867797852,0.0,162.02142333984375,170.0,58625.703125,0.0,2577.2646484375,1.0,279.1574401855469,283.08984375,297.2872314453125,301.1117248535156,293.1499938964844,293.1499938964844,279.45001220703125,39122.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815123438835144,1.0,0.0,0.0,3.561574935913086,3.561598777770996,8.4640356590171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.384765625,0.0,1459.793212890625,1895.4371337890625,0.0,3230.752197265625,0.8883486986160278,1.0,0.0,3.0,1.0,0.0
17844780,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8780727386474609,0.4410469233989715,0.3990047872066498,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9678950905799866,0.5799843072891235,0.5498194694519043,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8630812168121338,0.4191953241825104,0.2948245406150818,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8408833146095276,0.3860808610916137,0.3682762682437897,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6964868903160095,0.2147237658500671,0.9822548031806946,285.0033874511719,284.95001220703125,300.8637084960937,294.2466125488281,298.3363647460937,297.1932373046875,285.0023803710937,1.0,0.5921497344970703,0.4167235195636749,0.4167235195636749,1.0,1.0,-3.114957332611084,0.967886209487915,2.147071123123169,0.2666355967521667,0.945393204689026,0.945393204689026,0.0,165.287841796875,173.0,57966.5546875,0.0,2599.659912109375,1.0,279.4417724609375,283.2071533203125,297.2247314453125,300.9341125488281,293.1499938964844,293.1499938964844,279.1499938964844,33394.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733708262443542,1.0,0.0,0.0,3.680572986602783,3.680596828460693,9.039079031936126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.31640625,0.0,1547.792236328125,1895.4371337890625,0.0,3154.427978515625,0.9103226661682128,1.0,0.0,3.0,1.0,0.0
17844840,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8780727386474609,0.4410469233989715,0.3990047872066498,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9678950905799866,0.5799843072891235,0.5498194694519043,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8630812168121338,0.4191953241825104,0.2948245406150818,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8408833146095276,0.3860808610916137,0.3682762682437897,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6964868903160095,0.2147237658500671,0.9822548031806946,285.0033874511719,284.95001220703125,300.8637084960937,294.2466125488281,298.3363647460937,297.1932373046875,285.0023803710937,1.0,0.5921497344970703,0.4167235195636749,0.4167235195636749,1.0,1.0,-3.114957332611084,0.967886209487915,2.147071123123169,0.2666355967521667,0.945393204689026,0.945393204689026,0.0,165.287841796875,173.0,57966.5546875,0.0,2599.659912109375,1.0,279.4417724609375,283.2071533203125,297.2247314453125,300.9341125488281,293.1499938964844,293.1499938964844,279.1499938964844,33394.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733708262443542,1.0,0.0,0.0,3.680572986602783,3.680596828460693,9.039079031936126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.31640625,0.0,1547.792236328125,1895.4371337890625,0.0,3154.427978515625,0.9103226661682128,1.0,0.0,3.0,1.0,0.0
17844900,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8756303191184998,0.440309464931488,0.3986902832984924,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.9660300016403198,0.5806026458740234,0.5507181286811829,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8614318370819092,0.4195994734764099,0.295310765504837,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8390976190567017,0.386095643043518,0.3685263991355896,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6946645379066467,0.2145681232213974,0.982313632965088,284.8727111816406,284.95001220703125,300.8794860839844,294.23797607421875,298.3397521972656,297.19207763671875,284.86981201171875,1.0,0.593271791934967,0.4164680242538452,0.4164680242538452,1.0,1.0,-3.116621255874634,0.9678251147270204,2.1487960815429688,0.2662752270698547,0.855171799659729,0.855171799659729,0.0,166.88475036621094,173.0,58811.921875,0.0,2611.388671875,1.0,279.1969909667969,283.0588073730469,297.27099609375,301.1424560546875,293.1499938964844,293.1499938964844,279.1499938964844,37760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796387314796448,1.0,0.0,0.0,3.645312786102295,3.645336866378784,8.866717280398007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8896484375,0.0,1541.1156005859375,1895.4371337890625,0.0,3213.195068359375,0.9031801819801332,1.0,0.0,3.0,1.0,0.0
17844960,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8723565936088562,0.4394250810146332,0.3979602456092834,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9633105993270874,0.5810673832893372,0.5512296557426453,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8590429425239563,0.4198742508888244,0.2955567836761474,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8366491794586182,0.3859795331954956,0.368505984544754,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6922084093093872,0.2143180221319198,0.9816349744796752,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.3415832519531,297.1891784667969,284.9034729003906,1.0,0.5942492485046387,0.4161823093891144,0.4161823093891144,1.0,1.0,-3.1158158779144287,0.9667986035346984,2.149017095565796,0.2654578983783722,0.8522481322288513,0.8522481322288513,0.0,168.78631591796875,176.0,58486.6328125,0.0,2619.9306640625,1.0,279.15771484375,283.0887451171875,297.25115966796875,301.0643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39003.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814477920532227,1.0,0.0,0.0,3.554380178451538,3.554404020309448,8.429873901150131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6796875,0.0,1451.2506103515625,1895.4371337890625,0.0,3230.14697265625,0.8866498470306396,1.0,0.0,3.0,1.0,0.0
17845020,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8681278228759766,0.4389692544937134,0.3973751366138458,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.9600619077682496,0.5831258296966553,0.5530057549476624,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.856328547000885,0.4214435517787933,0.2965468764305115,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8335753083229065,0.3865491151809692,0.3689541220664978,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6889636516571045,0.2142917960882187,0.9814506769180298,285.0046691894531,284.95001220703125,300.9235534667969,294.2165832519531,298.3524475097656,297.1941833496094,285.0036315917969,1.0,0.5963058471679688,0.4156108796596527,0.4156108796596527,1.0,1.0,-3.1187472343444824,0.9663896560668944,2.152357578277588,0.2642806768417358,0.94546639919281,0.94546639919281,0.0,171.67520141601562,179.0,57863.21875,0.0,2641.04443359375,1.0,279.4417419433594,283.20477294921875,297.194580078125,300.8951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33316.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732980489730835,1.0,0.0,0.0,3.6763551235198975,3.676378965377808,9.018373248181888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.609375,0.0,1542.4661865234375,1895.4371337890625,0.0,3153.745849609375,0.9093192219734192,1.0,0.0,3.0,1.0,0.0
17845080,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8681278228759766,0.4389692544937134,0.3973751366138458,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.9600619077682496,0.5831258296966553,0.5530057549476624,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.856328547000885,0.4214435517787933,0.2965468764305115,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8335753083229065,0.3865491151809692,0.3689541220664978,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6889636516571045,0.2142917960882187,0.9814506769180298,285.0046691894531,284.95001220703125,300.9235534667969,294.2165832519531,298.3524475097656,297.1941833496094,285.0036315917969,1.0,0.5963058471679688,0.4156108796596527,0.4156108796596527,1.0,1.0,-3.1187472343444824,0.9663896560668944,2.152357578277588,0.2642806768417358,0.94546639919281,0.94546639919281,0.0,171.67520141601562,179.0,57863.21875,0.0,2641.04443359375,1.0,279.4417419433594,283.20477294921875,297.194580078125,300.8951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33316.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732980489730835,1.0,0.0,0.0,3.6763551235198975,3.676378965377808,9.018373248181888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.609375,0.0,1542.4661865234375,1895.4371337890625,0.0,3153.745849609375,0.9093192219734192,1.0,0.0,3.0,1.0,0.0
17845140,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8631088137626648,0.4373932480812073,0.3963638842105865,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9558801054954528,0.5841851234436035,0.5543929934501648,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8529396653175354,0.4222197830677032,0.2973421216011047,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8299045562744141,0.386474072933197,0.3692026734352112,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6851913928985596,0.2139089405536651,0.980911135673523,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3562316894531,297.1903076171875,284.904052734375,1.0,0.5983152389526367,0.415039449930191,0.415039449930191,1.0,1.0,-3.119813203811645,0.9652913212776184,2.154521942138672,0.262995570898056,0.8525563478469849,0.8525563478469849,0.0,174.98301696777344,182.0,58415.7734375,0.0,2660.744140625,1.0,279.15753173828125,283.0857238769531,297.2274475097656,301.03350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813523650169373,1.0,0.0,0.0,3.5527596473693848,3.552783250808716,8.42218867092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5458984375,0.0,1448.9945068359375,1895.4371337890625,0.0,3229.253173828125,0.886235773563385,1.0,0.0,3.0,1.0,0.0
17845200,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8631088137626648,0.4373932480812073,0.3963638842105865,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9558801054954528,0.5841851234436035,0.5543929934501648,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8529396653175354,0.4222197830677032,0.2973421216011047,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8299045562744141,0.386474072933197,0.3692026734352112,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6851913928985596,0.2139089405536651,0.980911135673523,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3562316894531,297.1903076171875,284.904052734375,1.0,0.5983152389526367,0.415039449930191,0.415039449930191,1.0,1.0,-3.119813203811645,0.9652913212776184,2.154521942138672,0.262995570898056,0.8525563478469849,0.8525563478469849,0.0,174.98301696777344,182.0,58415.7734375,0.0,2660.744140625,1.0,279.15753173828125,283.0857238769531,297.2274475097656,301.03350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813523650169373,1.0,0.0,0.0,3.5527596473693848,3.552783250808716,8.42218867092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5458984375,0.0,1448.9945068359375,1895.4371337890625,0.0,3229.253173828125,0.886235773563385,1.0,0.0,3.0,1.0,0.0
17845260,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8680704832077026,0.4410445690155029,0.3984968960285187,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.9626739025115968,0.5904507040977478,0.5590481162071228,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8592649102210999,0.4281327724456787,0.3005643486976623,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8354072570800781,0.3914381265640259,0.3726810216903686,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6918449997901917,0.2185750752687454,0.9960132837295532,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,298.3961181640625,297.2364807128906,285.0312194824219,1.0,0.6022021174430847,0.4144966006278991,0.4144966006278991,1.0,1.0,-3.1541390419006348,0.9763010144233704,2.177838087081909,0.2656990885734558,0.97053861618042,0.97053861618042,0.0,173.75392150878906,185.0,58391.59765625,0.0,2722.323486328125,1.0,279.4417724609375,283.21697998046875,297.1802062988281,300.89727783203125,293.1499938964844,293.1499938964844,279.1499938964844,32500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738853931427002,1.0,0.0,0.0,3.697565078735352,3.6975889205932617,9.122732649302634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1494140625,0.0,1560.207763671875,1895.4371337890625,0.0,3159.25390625,0.9136978387832642,1.0,0.0,3.0,1.0,0.0
17845320,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8680704832077026,0.4410445690155029,0.3984968960285187,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.9626739025115968,0.5904507040977478,0.5590481162071228,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8592649102210999,0.4281327724456787,0.3005643486976623,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8354072570800781,0.3914381265640259,0.3726810216903686,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6918449997901917,0.2185750752687454,0.9960132837295532,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,298.3961181640625,297.2364807128906,285.0312194824219,1.0,0.6022021174430847,0.4144966006278991,0.4144966006278991,1.0,1.0,-3.1541390419006348,0.9763010144233704,2.177838087081909,0.2656990885734558,0.97053861618042,0.97053861618042,0.0,173.75392150878906,185.0,58391.59765625,0.0,2722.323486328125,1.0,279.4417724609375,283.21697998046875,297.1802062988281,300.89727783203125,293.1499938964844,293.1499938964844,279.1499938964844,32500.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738853931427002,1.0,0.0,0.0,3.697565078735352,3.6975889205932617,9.122732649302634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1494140625,0.0,1560.207763671875,1895.4371337890625,0.0,3159.25390625,0.9136978387832642,1.0,0.0,3.0,1.0,0.0
17845380,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8680582046508789,0.4414569437503814,0.3995553255081177,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.964007556438446,0.5937572121620178,0.5628331899642944,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8609837293624878,0.4312560260295868,0.3032085001468658,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8367066979408264,0.3938368558883667,0.3755480349063873,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6946401596069336,0.221166118979454,1.0100749731063845,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4127197265625,297.25067138671875,284.9178771972656,1.0,0.6069787740707397,0.4139537513256073,0.4139537513256073,1.0,1.0,-3.1835196018218994,0.9854298830032348,2.198089599609375,0.2684970796108246,0.8855334520339966,0.8855334520339966,0.0,175.57534790039062,188.0,59768.28515625,0.0,2791.49072265625,1.0,279.1568298339844,283.07244873046875,297.22540283203125,301.1046142578125,293.1499938964844,293.1499938964844,279.45001220703125,37407.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853773474693298,1.0,0.0,0.0,3.647038221359253,3.647062301635742,8.875113053363748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1640625,0.0,1540.3992919921875,1895.4371337890625,0.0,3266.951904296875,0.9057604074478148,1.0,0.0,3.0,1.0,0.0
17845440,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8680582046508789,0.4414569437503814,0.3995553255081177,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.964007556438446,0.5937572121620178,0.5628331899642944,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8609837293624878,0.4312560260295868,0.3032085001468658,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8367066979408264,0.3938368558883667,0.3755480349063873,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6946401596069336,0.221166118979454,1.0100749731063845,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4127197265625,297.25067138671875,284.9178771972656,1.0,0.6069787740707397,0.4139537513256073,0.4139537513256073,1.0,1.0,-3.1835196018218994,0.9854298830032348,2.198089599609375,0.2684970796108246,0.8855334520339966,0.8855334520339966,0.0,175.57534790039062,188.0,59768.28515625,0.0,2791.49072265625,1.0,279.1568298339844,283.07244873046875,297.22540283203125,301.1046142578125,293.1499938964844,293.1499938964844,279.45001220703125,37407.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853773474693298,1.0,0.0,0.0,3.647038221359253,3.647062301635742,8.875113053363748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1640625,0.0,1540.3992919921875,1895.4371337890625,0.0,3266.951904296875,0.9057604074478148,1.0,0.0,3.0,1.0,0.0
17845500,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8664700388908386,0.441786378622055,0.3996828198432922,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391540527344,0.962939441204071,0.595426082611084,0.5642709136009216,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8602695465087891,0.4327938556671142,0.3042058944702148,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8358547687530518,0.3948872983455658,0.3765047192573547,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6943670511245728,0.2221620827913284,1.014828085899353,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.41961669921875,297.25640869140625,285.0418395996094,1.0,0.6092040538787842,0.4136823117733001,0.4136823117733001,1.0,1.0,-3.193464756011963,0.9882870316505432,2.2051777839660645,0.2690882086753845,0.9761962890625,0.9761962890625,0.0,177.2650604248047,188.0,59143.46875,0.0,2821.01708984375,1.0,279.4022827148437,283.20709228515625,297.1672668457031,300.90313720703125,293.1499938964844,293.1499938964844,279.45001220703125,33316.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810883164405823,1.0,0.0,0.0,3.70804500579834,3.708069086074829,9.174518709187396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.16796875,0.0,1578.3154296875,1895.4371337890625,0.0,3226.779052734375,0.9180193543434144,1.0,0.0,3.0,1.0,0.0
17845560,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8653859496116638,0.4422139823436737,0.4001204669475555,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.9623258113861084,0.5971643328666687,0.5659621953964233,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.859968900680542,0.4343961477279663,0.3053608536720276,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8353337645530701,0.3959604501724243,0.3775812685489654,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6942899227142334,0.2230954766273498,1.0194436311721802,285.0325622558594,284.95001220703125,301.0162048339844,294.1759033203125,298.4256896972656,297.26251220703125,285.0310974121094,1.0,0.6114469170570374,0.4130859971046448,0.4130859971046448,1.0,1.0,-3.2042577266693115,0.9906330108642578,2.2136247158050537,0.2689934968948364,1.0,1.0,0.0,178.79481506347656,191.0,59482.578125,0.0,2851.590087890625,1.0,279.44317626953125,283.1960754394531,297.16998291015625,300.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,32491.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806732296943665,1.0,0.0,0.0,3.7906088829040527,3.7906336784362793,9.587629392626695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.083984375,0.0,1668.0411376953125,1895.4371337890625,0.0,3222.8896484375,0.9344017505645752,1.0,0.0,3.0,1.0,0.0
17845620,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8608213067054749,0.4414412975311279,0.3999550640583038,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.9585139751434326,0.5990920662879944,0.5683096051216125,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8571213483810425,0.4362815320491791,0.3070264756679535,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.832247257232666,0.396954208612442,0.3789685368537903,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6919640302658081,0.2240712642669677,1.025696039199829,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.4266052246094,297.2601318359375,284.89923095703125,1.0,0.6154613494873047,0.4118933081626892,0.4118933081626892,1.0,1.0,-3.218083620071411,0.9923931360244752,2.2256906032562256,0.2677685022354126,0.8952090740203857,0.8952090740203857,0.0,182.90982055664065,194.0,60555.83203125,0.0,2902.859619140625,1.0,279.1571044921875,283.0399169921875,297.1992492675781,301.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,37872.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891764760017395,1.0,0.0,0.0,3.725790500640869,3.725815773010254,9.262541311727546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.041015625,0.0,1633.43310546875,1895.4371337890625,0.0,3326.70751953125,0.9235369563102722,1.0,0.0,3.0,1.0,0.0
17845680,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8608213067054749,0.4414412975311279,0.3999550640583038,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.9585139751434326,0.5990920662879944,0.5683096051216125,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8571213483810425,0.4362815320491791,0.3070264756679535,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.832247257232666,0.396954208612442,0.3789685368537903,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6919640302658081,0.2240712642669677,1.025696039199829,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.4266052246094,297.2601318359375,284.89923095703125,1.0,0.6154613494873047,0.4118933081626892,0.4118933081626892,1.0,1.0,-3.218083620071411,0.9923931360244752,2.2256906032562256,0.2677685022354126,0.8952090740203857,0.8952090740203857,0.0,182.90982055664065,194.0,60555.83203125,0.0,2902.859619140625,1.0,279.1571044921875,283.0399169921875,297.1992492675781,301.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,37872.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891764760017395,1.0,0.0,0.0,3.725790500640869,3.725815773010254,9.262541311727546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.041015625,0.0,1633.43310546875,1895.4371337890625,0.0,3326.70751953125,0.9235369563102722,1.0,0.0,3.0,1.0,0.0
17845740,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.858320951461792,0.4415434598922729,0.3997950255870819,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.9563539028167723,0.6005829572677612,0.5694897174835205,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8555369973182678,0.4377065300941467,0.3078800737857818,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8304882645606995,0.3977370858192444,0.3795886039733886,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6904825568199158,0.2246378362178802,1.028182864189148,285.0292663574219,284.95001220703125,301.0434265136719,294.1556091308594,298.428955078125,297.2618713378906,285.0305480957031,1.0,0.617453932762146,0.4112254083156585,0.4112254083156585,1.0,1.0,-3.2240660190582275,0.9927467703819276,2.2313194274902344,0.2666773200035095,0.9894437193870544,0.9894437193870544,0.0,185.1182098388672,194.0,59764.80859375,0.0,2927.537353515625,1.0,279.4135131835937,283.1849975585937,297.13446044921875,300.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,33618.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864204287528992,1.0,0.0,0.0,3.7830445766448975,3.783069610595703,9.54940333031118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9453125,0.0,1667.821044921875,1895.4371337890625,0.0,3276.71630859375,0.934734344482422,1.0,0.0,3.0,1.0,0.0
17845800,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8572031259536743,0.4417787194252014,0.4000380933284759,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.9555456638336182,0.6019010543823242,0.5707542300224304,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8550674915313721,0.4389690458774566,0.3087739646434784,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.829791784286499,0.3984728753566742,0.3803039491176605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6899359822273254,0.2251427620649337,1.0306127071380615,285.0222473144531,284.95001220703125,301.0502624511719,294.1493835449219,298.4317932128906,297.2647705078125,285.0210876464844,1.0,0.6190624237060547,0.410700649023056,0.410700649023056,1.0,1.0,-3.230733871459961,0.9937175512313844,2.237016201019287,0.2661058306694031,1.0,1.0,0.0,186.47683715820312,197.0,59951.11328125,0.0,2949.05419921875,1.0,279.4437866210937,283.17626953125,297.13720703125,300.9675598144531,293.1499938964844,293.1499938964844,279.1499938964844,33217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857092261314392,1.0,0.0,0.0,3.840524911880493,3.840550422668457,9.841799055720912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.62109375,0.0,1733.7412109375,1895.4371337890625,0.0,3270.05859375,0.946037769317627,1.0,0.0,3.0,1.0,0.0
17845860,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8530310988426208,0.440881073474884,0.3997121453285217,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9518916606903076,0.6035633683204651,0.5727939009666443,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8525134325027466,0.4407237768173218,0.3103056848049164,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8268893957138062,0.3992278575897217,0.38139808177948,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6873816251754761,0.225675031542778,1.0344810485839844,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.43023681640625,297.25958251953125,284.89410400390625,1.0,0.6223903894424438,0.4098252058029175,0.4098252058029175,1.0,1.0,-3.240614175796509,0.9948424696922302,2.245771646499634,0.2650832533836365,0.8978604078292847,0.8978604078292847,0.0,190.29649353027344,200.0,60898.18359375,0.0,2991.067138671875,1.0,279.1568603515625,283.0263977050781,297.16436767578125,301.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38300.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955181241035461,1.0,0.0,0.0,3.759284734725952,3.759310245513916,9.429826945961396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.3349609375,0.0,1675.9156494140625,1895.4371337890625,0.0,3361.771728515625,0.931336224079132,1.0,0.0,3.0,1.0,0.0
17845920,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8530310988426208,0.440881073474884,0.3997121453285217,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9518916606903076,0.6035633683204651,0.5727939009666443,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8525134325027466,0.4407237768173218,0.3103056848049164,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8268893957138062,0.3992278575897217,0.38139808177948,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6873816251754761,0.225675031542778,1.0344810485839844,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.43023681640625,297.25958251953125,284.89410400390625,1.0,0.6223903894424438,0.4098252058029175,0.4098252058029175,1.0,1.0,-3.240614175796509,0.9948424696922302,2.245771646499634,0.2650832533836365,0.8978604078292847,0.8978604078292847,0.0,190.29649353027344,200.0,60898.18359375,0.0,2991.067138671875,1.0,279.1568603515625,283.0263977050781,297.16436767578125,301.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38300.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955181241035461,1.0,0.0,0.0,3.759284734725952,3.759310245513916,9.429826945961396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.3349609375,0.0,1675.9156494140625,1895.4371337890625,0.0,3361.771728515625,0.931336224079132,1.0,0.0,3.0,1.0,0.0
17845980,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8500103950500488,0.4411986172199249,0.3997473418712616,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.949422001838684,0.6062518954277039,0.5750851035118103,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8509925007820129,0.4434178173542022,0.3120298981666565,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8248690366744995,0.4006674885749817,0.382616639137268,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.685535192489624,0.2265205234289169,1.0381221771240234,285.0227355957031,284.95001220703125,301.0766906738281,294.1182556152344,298.4346008300781,297.26348876953125,285.0218811035156,1.0,0.625510036945343,0.4089497625827789,0.4089497625827789,1.0,1.0,-3.2513186931610107,0.9962853789329528,2.255033254623413,0.2639460861682892,1.0,1.0,0.0,193.464584350586,203.0,60190.984375,0.0,3031.48876953125,1.0,279.4439697265625,283.1697082519531,297.1024169921875,300.9486083984375,293.1499938964844,293.1499938964844,279.1499938964844,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887349367141724,1.0,0.0,0.0,3.862326383590698,3.862351894378662,9.953852213584469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.73828125,0.0,1763.3070068359375,1895.4371337890625,0.0,3298.375,0.9511390924453736,1.0,0.0,3.0,1.0,0.0
17846040,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8500103950500488,0.4411986172199249,0.3997473418712616,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.949422001838684,0.6062518954277039,0.5750851035118103,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8509925007820129,0.4434178173542022,0.3120298981666565,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8248690366744995,0.4006674885749817,0.382616639137268,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.685535192489624,0.2265205234289169,1.0381221771240234,285.0227355957031,284.95001220703125,301.0766906738281,294.1182556152344,298.4346008300781,297.26348876953125,285.0218811035156,1.0,0.625510036945343,0.4089497625827789,0.4089497625827789,1.0,1.0,-3.2513186931610107,0.9962853789329528,2.255033254623413,0.2639460861682892,1.0,1.0,0.0,193.464584350586,203.0,60190.984375,0.0,3031.48876953125,1.0,279.4439697265625,283.1697082519531,297.1024169921875,300.9486083984375,293.1499938964844,293.1499938964844,279.1499938964844,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887349367141724,1.0,0.0,0.0,3.862326383590698,3.862351894378662,9.953852213584469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.73828125,0.0,1763.3070068359375,1895.4371337890625,0.0,3298.375,0.9511390924453736,1.0,0.0,3.0,1.0,0.0
