time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8486688733100891,0.4408884346485138,0.399830013513565,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.9483662843704224,0.6071813702583313,0.5763023495674133,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8503992557525635,0.4444288909435272,0.312953770160675,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8240190744400024,0.4011391699314117,0.3833073377609253,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6847707629203796,0.2268035411834716,1.0401859283447266,284.8842468261719,284.95001220703125,301.0821228027344,294.1097717285156,298.4342041015625,297.2621154785156,284.8798828125,1.0,0.62710040807724,0.4085120558738708,0.4085120558738708,1.0,1.0,-3.2573113441467285,0.9972182512283324,2.2600929737091064,0.263578325510025,0.9189833998680116,0.9189833998680116,0.0,195.002685546875,203.0,61320.06640625,0.0,3052.904296875,1.0,279.1937866210937,283.009033203125,297.1481628417969,301.1685485839844,293.1499938964844,293.1499938964844,279.1499938964844,36549.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955354690551758,1.0,0.0,0.0,3.851212978363037,3.851238965988159,9.896652954921592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.1728515625,0.0,1773.09716796875,1895.4371337890625,0.0,3361.933837890625,0.949123203754425,1.0,0.0,3.0,1.0,0.0
17846160,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8464354276657104,0.4403093755245209,0.3994233310222626,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.9462701082229614,0.6078299283981323,0.5770383477210999,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8489742875099182,0.4452088475227356,0.3135802745819092,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8224131464958191,0.4013945162296295,0.3836709558963775,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6832756996154785,0.226927176117897,1.0413010120391846,284.8916931152344,284.95001220703125,301.0871276855469,294.1010437011719,298.43170166015625,297.25799560546875,284.8937072753906,1.0,0.6285200119018555,0.4080865681171417,0.4080865681171417,1.0,1.0,-3.260242462158203,0.9970950484275818,2.263147354125977,0.2628109157085418,0.9013155102729796,0.9013155102729796,0.0,196.9544982910156,191.0,61124.38671875,0.0,3070.0830078125,1.0,279.1563415527344,283.0188903808594,297.1296081542969,301.10406494140625,293.1499938964844,293.1499938964844,278.8500061035156,38386.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981660008430481,1.0,0.0,0.0,3.779776573181152,3.7798023223876953,9.532911349197092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6533203125,0.0,1700.8958740234375,1895.4371337890625,0.0,3386.482666015625,0.9359702467918396,1.0,0.0,3.0,1.0,0.0
17846220,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8489992022514343,0.4393929839134216,0.3983586132526397,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9512014389038086,0.6092467904090881,0.5781452655792236,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8531986474990845,0.4469242095947265,0.3146048486232757,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8257496953010559,0.401954174041748,0.3840166330337524,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6863002181053162,0.2271427512168884,1.0416055917739868,284.88458251953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4273376464844,297.25164794921875,284.885986328125,1.0,0.6268035173416138,0.4072356224060058,0.4072356224060058,1.0,1.0,-3.2623095512390137,0.9955074191093444,2.2668020725250244,0.2607116997241974,0.8316044211387634,0.8316044211387634,0.0,193.98794555664065,179.0,61113.8515625,0.0,3058.04541015625,1.0,278.8583068847656,282.9883728027344,297.0951843261719,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,41003.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903249979019165,1.0,0.0,0.0,3.5348832607269287,3.534907102584839,8.337646022482659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6982421875,0.0,1445.08349609375,1895.4371337890625,0.0,3433.860107421875,0.8842329978942871,1.0,0.0,3.0,1.0,0.0
17846280,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8489992022514343,0.4393929839134216,0.3983586132526397,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9512014389038086,0.6092467904090881,0.5781452655792236,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8531986474990845,0.4469242095947265,0.3146048486232757,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8257496953010559,0.401954174041748,0.3840166330337524,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6863002181053162,0.2271427512168884,1.0416055917739868,284.88458251953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4273376464844,297.25164794921875,284.885986328125,1.0,0.6268035173416138,0.4072356224060058,0.4072356224060058,1.0,1.0,-3.2623095512390137,0.9955074191093444,2.2668020725250244,0.2607116997241974,0.8316044211387634,0.8316044211387634,0.0,193.98794555664065,179.0,61113.8515625,0.0,3058.04541015625,1.0,278.8583068847656,282.9883728027344,297.0951843261719,301.0843505859375,293.1499938964844,293.1499938964844,279.1499938964844,41003.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903249979019165,1.0,0.0,0.0,3.5348832607269287,3.534907102584839,8.337646022482659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6982421875,0.0,1445.08349609375,1895.4371337890625,0.0,3433.860107421875,0.8842329978942871,1.0,0.0,3.0,1.0,0.0
17846340,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8586834669113159,0.4400172829627991,0.3983494937419891,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9642301201820374,0.6120761036872864,0.5802044868469238,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8645436763763428,0.449931263923645,0.3162689507007599,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8354259133338928,0.4035643339157104,0.3849860429763794,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6952823400497437,0.2280194461345672,1.0432491302490234,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.43212890625,297.2587585449219,284.9975280761719,1.0,0.6232814788818359,0.40638467669487,0.40638467669487,1.0,1.0,-3.269909620285034,0.9958735704421996,2.274036169052124,0.2591982781887054,0.9240173101425172,0.9240173101425172,0.0,185.9030914306641,167.0,60435.72265625,0.0,3029.370361328125,1.0,279.1414794921875,283.1167297363281,297.035400390625,300.89654541015625,293.1499938964844,293.1499938964844,278.8500061035156,34036.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936790227890015,1.0,0.0,0.0,3.633821725845337,3.633845329284668,8.810905569589522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.712890625,0.0,1500.61962890625,1895.4371337890625,0.0,3344.595947265625,0.9004107117652893,1.0,0.0,3.0,1.0,0.0
17846400,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8586834669113159,0.4400172829627991,0.3983494937419891,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9642301201820374,0.6120761036872864,0.5802044868469238,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8645436763763428,0.449931263923645,0.3162689507007599,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8354259133338928,0.4035643339157104,0.3849860429763794,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6952823400497437,0.2280194461345672,1.0432491302490234,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.43212890625,297.2587585449219,284.9975280761719,1.0,0.6232814788818359,0.40638467669487,0.40638467669487,1.0,1.0,-3.269909620285034,0.9958735704421996,2.274036169052124,0.2591982781887054,0.9240173101425172,0.9240173101425172,0.0,185.9030914306641,167.0,60435.72265625,0.0,3029.370361328125,1.0,279.1414794921875,283.1167297363281,297.035400390625,300.89654541015625,293.1499938964844,293.1499938964844,278.8500061035156,34036.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936790227890015,1.0,0.0,0.0,3.633821725845337,3.633845329284668,8.810905569589522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.712890625,0.0,1500.61962890625,1895.4371337890625,0.0,3344.595947265625,0.9004107117652893,1.0,0.0,3.0,1.0,0.0
17846460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8707966208457947,0.4395271837711334,0.3977949917316437,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.978621542453766,0.6138518452644348,0.5817452073097229,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.878570556640625,0.4520901143550873,0.3176392912864685,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8475013375282288,0.4045594036579132,0.3857100009918213,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7063566446304321,0.2285740673542022,1.0444220304489136,284.9139099121094,284.95001220703125,301.1080627441406,294.0433044433594,298.4300537109375,297.25653076171875,284.9144287109375,1.0,0.618670642375946,0.4056435227394104,0.4056435227394104,1.0,1.0,-3.2750322818756104,0.9956337213516236,2.2793984413146973,0.2578277289867401,0.8465664982795715,0.8465664982795715,0.0,176.44412231445312,155.0,61007.86328125,0.0,2987.539794921875,1.0,278.8585205078125,283.0115051269531,297.0611877441406,301.029296875,293.1499938964844,293.1499938964844,279.1499938964844,38597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010323882102966,1.0,0.0,0.0,3.5111703872680664,3.5111937522888184,8.226159593505145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2265625,0.0,1402.8275146484375,1895.4371337890625,0.0,3413.205810546875,0.8768035769462585,1.0,0.0,3.0,1.0,0.0
17846520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8707966208457947,0.4395271837711334,0.3977949917316437,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.978621542453766,0.6138518452644348,0.5817452073097229,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.878570556640625,0.4520901143550873,0.3176392912864685,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8475013375282288,0.4045594036579132,0.3857100009918213,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7063566446304321,0.2285740673542022,1.0444220304489136,284.9139099121094,284.95001220703125,301.1080627441406,294.0433044433594,298.4300537109375,297.25653076171875,284.9144287109375,1.0,0.618670642375946,0.4056435227394104,0.4056435227394104,1.0,1.0,-3.2750322818756104,0.9956337213516236,2.2793984413146973,0.2578277289867401,0.8465664982795715,0.8465664982795715,0.0,176.44412231445312,155.0,61007.86328125,0.0,2987.539794921875,1.0,278.8585205078125,283.0115051269531,297.0611877441406,301.029296875,293.1499938964844,293.1499938964844,279.1499938964844,38597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010323882102966,1.0,0.0,0.0,3.5111703872680664,3.5111937522888184,8.226159593505145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2265625,0.0,1402.8275146484375,1895.4371337890625,0.0,3413.205810546875,0.8768035769462585,1.0,0.0,3.0,1.0,0.0
17846580,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8873347043991089,0.4400531351566314,0.3976149260997772,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9946891069412231,0.6164959073066711,0.5835561752319336,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8970478773117065,0.4550673365592956,0.3192243576049804,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8637409806251526,0.4061785638332367,0.3866175711154938,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7199517488479614,0.2294914722442627,1.0458961725234983,285.0047912597656,284.95001220703125,301.1116943359375,294.0221252441406,298.43328857421875,297.26251220703125,285.0038452148437,1.0,0.6134839653968811,0.4049023687839508,0.4049023687839508,1.0,1.0,-3.281756401062012,0.9959694743156432,2.285786867141724,0.2564885020256042,0.9347477555274964,0.9347477555274964,0.0,165.47760009765625,143.0,60472.10546875,0.0,2940.55419921875,1.0,279.14141845703125,283.1183166503906,297.0046081542969,300.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940121531486511,1.0,0.0,0.0,3.635427713394165,3.635451078414917,8.818694823276019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.884765625,0.0,1496.5670166015625,1895.4371337890625,0.0,3347.7080078125,0.9000771045684814,1.0,0.0,3.0,1.0,0.0
17846640,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8873347043991089,0.4400531351566314,0.3976149260997772,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9946891069412231,0.6164959073066711,0.5835561752319336,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8970478773117065,0.4550673365592956,0.3192243576049804,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8637409806251526,0.4061785638332367,0.3866175711154938,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7199517488479614,0.2294914722442627,1.0458961725234983,285.0047912597656,284.95001220703125,301.1116943359375,294.0221252441406,298.43328857421875,297.26251220703125,285.0038452148437,1.0,0.6134839653968811,0.4049023687839508,0.4049023687839508,1.0,1.0,-3.281756401062012,0.9959694743156432,2.285786867141724,0.2564885020256042,0.9347477555274964,0.9347477555274964,0.0,165.47760009765625,143.0,60472.10546875,0.0,2940.55419921875,1.0,279.14141845703125,283.1183166503906,297.0046081542969,300.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940121531486511,1.0,0.0,0.0,3.635427713394165,3.635451078414917,8.818694823276019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.884765625,0.0,1496.5670166015625,1895.4371337890625,0.0,3347.7080078125,0.9000771045684814,1.0,0.0,3.0,1.0,0.0
17846700,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8953179121017456,0.4398040771484375,0.3974968492984772,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769836425781,0.9990000128746032,0.6174361705780029,0.5809187293052673,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9060652256011964,0.4561647474765777,0.3200204968452453,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8717634081840515,0.4066914916038513,0.3870992660522461,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7261127829551697,0.2297877818346023,1.0468565225601196,284.8773193359375,284.95001220703125,301.1129150390625,294.0111999511719,298.43170166015625,297.26153564453125,284.87481689453125,1.0,0.6105815768241882,0.4045317769050598,0.4045317769050598,1.0,1.0,-3.2810728549957275,0.994684636592865,2.286388397216797,0.255721777677536,0.8473533391952515,0.8473533391952515,0.0,160.57264709472656,143.0,61296.16796875,0.0,2911.694580078125,1.0,278.8980407714844,282.9738464355469,297.0470275878906,301.0760192871094,293.1499938964844,293.1499938964844,278.8500061035156,37746.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004911184310913,1.0,0.0,0.0,3.5993595123291016,3.599383354187012,8.644577178529289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4267578125,0.0,1490.4400634765625,1895.4371337890625,0.0,3408.161865234375,0.892922580242157,1.0,0.0,3.0,1.0,0.0
17846760,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9005174040794373,0.439382255077362,0.3970005810260772,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.9990000128746032,0.6190186738967896,0.570583164691925,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9127030372619628,0.4571071267127991,0.3205859661102295,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8772857189178467,0.4070375561714172,0.3873255252838135,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.730238676071167,0.2299514859914779,1.0471385717391968,284.90087890625,284.95001220703125,301.11376953125,294.0000305175781,298.4302978515625,297.26177978515625,284.9016418457031,1.0,0.6069139838218689,0.4041565656661987,0.4041565656661987,1.0,1.0,-3.269440174102783,0.9895634651184082,2.279876708984375,0.2532149851322174,0.8419370055198669,0.8419370055198669,0.0,156.86407470703125,131.0,60811.23828125,0.0,2866.332275390625,1.0,278.8581237792969,282.9995422363281,297.0230712890625,300.9889221191406,293.1499938964844,293.1499938964844,279.1499938964844,39028.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024623036384584,1.0,0.0,0.0,3.508869171142578,3.50889253616333,8.21538037598657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.3798828125,0.0,1403.5325927734375,1895.4371337890625,0.0,3426.526123046875,0.8764376044273376,1.0,0.0,3.0,1.0,0.0
17846820,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9152809977531432,0.4396825730800628,0.3967559337615967,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9990000128746032,0.6259201169013977,0.5451514720916748,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9306890964508056,0.4599370062351227,0.3221751451492309,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8917317986488342,0.4084477126598358,0.388189285993576,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7409486174583435,0.2307153344154358,1.0486239194869995,284.9803161621094,284.95001220703125,301.1142578125,293.97705078125,298.44268798828125,297.2848815917969,284.9789733886719,1.0,0.5984771847724915,0.4034061133861542,0.4034061133861542,1.0,1.0,-3.243303060531616,0.9783250093460084,2.264978170394897,0.2477383762598037,0.9104660749435424,0.9104660749435424,0.0,148.15492248535156,119.0,59720.52734375,0.0,2763.61962890625,1.0,279.1412658691406,283.1036682128906,296.95391845703125,300.7826232910156,293.1499938964844,293.1499938964844,278.8500061035156,34183.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942688703536987,1.0,0.0,0.0,3.603147268295288,3.603170394897461,8.662780714985274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.62109375,0.0,1468.2445068359375,1895.4371337890625,0.0,3350.10595703125,0.8933566212654114,1.0,0.0,3.0,1.0,0.0
17846880,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9152809977531432,0.4396825730800628,0.3967559337615967,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9990000128746032,0.6259201169013977,0.5451514720916748,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9306890964508056,0.4599370062351227,0.3221751451492309,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8917317986488342,0.4084477126598358,0.388189285993576,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7409486174583435,0.2307153344154358,1.0486239194869995,284.9803161621094,284.95001220703125,301.1142578125,293.97705078125,298.44268798828125,297.2848815917969,284.9789733886719,1.0,0.5984771847724915,0.4034061133861542,0.4034061133861542,1.0,1.0,-3.243303060531616,0.9783250093460084,2.264978170394897,0.2477383762598037,0.9104660749435424,0.9104660749435424,0.0,148.15492248535156,119.0,59720.52734375,0.0,2763.61962890625,1.0,279.1412658691406,283.1036682128906,296.95391845703125,300.7826232910156,293.1499938964844,293.1499938964844,278.8500061035156,34183.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942688703536987,1.0,0.0,0.0,3.603147268295288,3.603170394897461,8.662780714985274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.62109375,0.0,1468.2445068359375,1895.4371337890625,0.0,3350.10595703125,0.8933566212654114,1.0,0.0,3.0,1.0,0.0
17846940,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9269838929176332,0.439206600189209,0.3964331746101379,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.9990000128746032,0.63137286901474,0.5271052718162537,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9438674449920654,0.4612345993518829,0.3231079876422882,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9024818539619446,0.4089507758617401,0.3886619210243225,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7490720152854919,0.2310123592615127,1.0495144128799438,284.86767578125,284.95001220703125,301.1138000488281,293.9618835449219,298.451416015625,297.30145263671875,284.8726806640625,1.0,0.592447817325592,0.4029258489608764,0.4029258489608764,1.0,1.0,-3.223982334136963,0.970223903656006,2.253758430480957,0.2439578920602798,0.8166108131408691,0.8166108131408691,0.0,142.16104125976562,119.0,59826.79296875,0.0,2691.12646484375,1.0,278.8804931640625,282.9867858886719,296.9872741699219,300.9277038574219,293.1499938964844,293.1499938964844,278.8500061035156,41022.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90021151304245,1.0,0.0,0.0,3.475693464279175,3.475716590881348,8.060764571382606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8994140625,0.0,1383.537109375,1895.4371337890625,0.0,3405.5556640625,0.8691548705101013,1.0,0.0,3.0,1.0,0.0
17847000,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9338406324386596,0.439008891582489,0.3960509598255157,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.9990000128746032,0.6348600387573242,0.5167176723480225,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9513246417045592,0.4620172679424286,0.3235063552856445,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.90898334980011,0.4092465043067932,0.388776034116745,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7539050579071045,0.2311866730451584,1.0496128797531128,284.8981018066406,284.95001220703125,301.11328125,293.9532165527344,298.4574890136719,297.3126220703125,284.8980712890625,1.0,0.5888376235961914,0.402655690908432,0.402655690908432,1.0,1.0,-3.211768388748169,0.965197741985321,2.246570587158203,0.2416336834430694,0.8217883706092834,0.8217883706092834,0.0,138.74459838867188,137.0,59559.5,0.0,2647.761962890625,1.0,278.85894775390625,283.011474609375,296.9629211425781,300.8531494140625,293.1499938964844,293.1499938964844,279.1499938964844,39696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999545574188232,1.0,0.0,0.0,3.428269386291504,3.4282920360565186,7.842295417503919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7333984375,0.0,1326.1654052734375,1895.4371337890625,0.0,3403.160888671875,0.8593693375587463,1.0,0.0,3.0,1.0,0.0
17847060,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9379146099090576,0.4395329356193542,0.3962120413780212,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.9990000128746032,0.6446976065635681,0.511135458946228,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9571176767349244,0.4651223421096802,0.3254404962062835,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9137375354766846,0.4108147621154785,0.3899949491024017,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.757411003112793,0.2322063893079757,1.0531889200210571,284.9942321777344,284.95001220703125,301.11083984375,293.9285583496094,298.4820861816406,297.3490295410156,284.9942626953125,1.0,0.5890510082244873,0.4026429057121277,0.4026429057121277,1.0,1.0,-3.2132821083068848,0.96567964553833,2.247602224349976,0.2409743368625641,0.9033921360969543,0.9033921360969543,0.0,137.23013305664062,155.0,58945.765625,0.0,2642.540771484375,1.0,279.1405944824219,283.12530517578125,296.90045166015625,300.66583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905391097068787,1.0,0.0,0.0,3.535429000854492,3.535451650619507,8.340221029357053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.42578125,0.0,1392.923583984375,1895.4371337890625,0.0,3315.248779296875,0.8780742287635803,1.0,0.0,3.0,1.0,0.0
17847120,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9379146099090576,0.4395329356193542,0.3962120413780212,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.9990000128746032,0.6446976065635681,0.511135458946228,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9571176767349244,0.4651223421096802,0.3254404962062835,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9137375354766846,0.4108147621154785,0.3899949491024017,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.757411003112793,0.2322063893079757,1.0531889200210571,284.9942321777344,284.95001220703125,301.11083984375,293.9285583496094,298.4820861816406,297.3490295410156,284.9942626953125,1.0,0.5890510082244873,0.4026429057121277,0.4026429057121277,1.0,1.0,-3.2132821083068848,0.96567964553833,2.247602224349976,0.2409743368625641,0.9033921360969543,0.9033921360969543,0.0,137.23013305664062,155.0,58945.765625,0.0,2642.540771484375,1.0,279.1405944824219,283.12530517578125,296.90045166015625,300.66583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905391097068787,1.0,0.0,0.0,3.535429000854492,3.535451650619507,8.340221029357053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.42578125,0.0,1392.923583984375,1895.4371337890625,0.0,3315.248779296875,0.8780742287635803,1.0,0.0,3.0,1.0,0.0
17847180,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9282553791999816,0.4390895962715149,0.3961667120456695,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9990000128746032,0.6502530574798584,0.5249016880989075,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9499303698539734,0.4674911201000213,0.327321320772171,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9058834314346312,0.4117971658706665,0.3912233710289001,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7519052028656006,0.2328961491584777,1.057502269744873,284.925537109375,284.95001220703125,301.10699462890625,293.9031066894531,298.4874572753906,297.3564758300781,284.9262084960937,1.0,0.5955693125724792,0.4026301503181457,0.4026301503181457,1.0,1.0,-3.2386860847473145,0.9745822548866272,2.264103889465332,0.2438828945159912,0.8397586941719055,0.8397586941719055,0.0,142.10064697265625,173.0,59868.90625,0.0,2720.747802734375,1.0,278.8592224121094,283.02838134765625,296.925537109375,300.8124389648437,293.1499938964844,293.1499938964844,279.1499938964844,37836.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987193703651428,1.0,0.0,0.0,3.4328055381774902,3.432827949523926,7.863062592150527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.552734375,0.0,1317.6092529296875,1895.4371337890625,0.0,3391.64404296875,0.8589398860931396,1.0,0.0,3.0,1.0,0.0
17847240,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9282553791999816,0.4390895962715149,0.3961667120456695,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9990000128746032,0.6502530574798584,0.5249016880989075,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9499303698539734,0.4674911201000213,0.327321320772171,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9058834314346312,0.4117971658706665,0.3912233710289001,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7519052028656006,0.2328961491584777,1.057502269744873,284.925537109375,284.95001220703125,301.10699462890625,293.9031066894531,298.4874572753906,297.3564758300781,284.9262084960937,1.0,0.5955693125724792,0.4026301503181457,0.4026301503181457,1.0,1.0,-3.2386860847473145,0.9745822548866272,2.264103889465332,0.2438828945159912,0.8397586941719055,0.8397586941719055,0.0,142.10064697265625,173.0,59868.90625,0.0,2720.747802734375,1.0,278.8592224121094,283.02838134765625,296.925537109375,300.8124389648437,293.1499938964844,293.1499938964844,279.1499938964844,37836.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987193703651428,1.0,0.0,0.0,3.4328055381774902,3.432827949523926,7.863062592150527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.552734375,0.0,1317.6092529296875,1895.4371337890625,0.0,3391.64404296875,0.8589398860931396,1.0,0.0,3.0,1.0,0.0
17847300,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.92044860124588,0.4393036961555481,0.3962512910366058,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.9990000128746032,0.651818573474884,0.536538302898407,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9432677030563354,0.4690356850624084,0.3283381760120392,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8995530009269714,0.412534236907959,0.3918927013874054,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7471528053283691,0.2333366721868515,1.059729814529419,285.0349426269531,284.95001220703125,301.10455322265625,293.8901062011719,298.4869079589844,297.3552551269531,285.0364685058594,1.0,0.6005277037620544,0.4026237428188324,0.4026237428188324,1.0,1.0,-3.2574758529663086,0.9811630845069884,2.276312828063965,0.2461004853248596,0.9225494265556335,0.9225494265556335,0.0,146.19439697265625,173.0,59470.51171875,0.0,2782.058349609375,1.0,279.0967712402344,283.14666748046875,296.86785888671875,300.6194152832031,293.1499938964844,293.1499938964844,279.1499938964844,33014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940552473068237,1.0,0.0,0.0,3.5051519870758057,3.505173921585083,8.197982310775842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.5771484375,0.0,1356.4581298828125,1895.4371337890625,0.0,3348.110107421875,0.8724679350852966,1.0,0.0,3.0,1.0,0.0
17847360,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9121628403663636,0.4395956099033355,0.3966763615608215,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.9990000128746032,0.6525968909263611,0.5499852299690247,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9357252717018129,0.4706616699695587,0.3295839428901672,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8926542401313782,0.413355141878128,0.3928127884864807,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7419737577438354,0.2338116914033889,1.062605381011963,285.0223693847656,284.95001220703125,301.101806640625,293.8769226074219,298.482666015625,297.3505554199219,285.0213623046875,1.0,0.6064019799232483,0.4021446108818054,0.4021446108818054,1.0,1.0,-3.280211925506592,0.9878905415534972,2.29232144355774,0.2476194053888321,0.9409077167510986,0.9409077167510986,0.0,151.06817626953125,191.0,59977.98046875,0.0,2856.6875,1.0,279.1416015625,283.1302490234375,296.8692932128906,300.6885986328125,293.1499938964844,293.1499938964844,278.8500061035156,32182.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937996029853821,1.0,0.0,0.0,3.5958425998687744,3.595865488052368,8.627692409390875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.34375,0.0,1445.605224609375,1895.4371337890625,0.0,3345.72216796875,0.890245258808136,1.0,0.0,3.0,1.0,0.0
17847420,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8932642340660095,0.4388884902000427,0.3967122435569763,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.9990000128746032,0.6505326628684998,0.5837476849555969,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9164922833442688,0.4728527665138244,0.3315825462341308,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8757079243659973,0.414135605096817,0.394162654876709,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7292928099632263,0.2341419607400894,1.0668017864227295,284.9263610839844,284.95001220703125,301.09527587890625,293.8499755859375,298.4576110839844,297.318115234375,284.9280090332031,1.0,0.6199775338172913,0.4011863470077514,0.4011863470077514,1.0,1.0,-3.329923391342163,1.0025711059570312,2.327352285385132,0.251065582036972,0.8678635358810425,0.8678635358810425,0.0,163.45069885253906,194.0,61388.015625,0.0,3033.03759765625,1.0,278.8579406738281,283.0028686523437,296.89190673828125,300.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,37073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059752821922302,1.0,0.0,0.0,3.5392842292785645,3.5393073558807373,8.358419449905341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7822265625,0.0,1421.232177734375,1895.4371337890625,0.0,3459.2158203125,0.8817892670631409,1.0,0.0,3.0,1.0,0.0
17847480,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8932642340660095,0.4388884902000427,0.3967122435569763,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.9990000128746032,0.6505326628684998,0.5837476849555969,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9164922833442688,0.4728527665138244,0.3315825462341308,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8757079243659973,0.414135605096817,0.394162654876709,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7292928099632263,0.2341419607400894,1.0668017864227295,284.9263610839844,284.95001220703125,301.09527587890625,293.8499755859375,298.4576110839844,297.318115234375,284.9280090332031,1.0,0.6199775338172913,0.4011863470077514,0.4011863470077514,1.0,1.0,-3.329923391342163,1.0025711059570312,2.327352285385132,0.251065582036972,0.8678635358810425,0.8678635358810425,0.0,163.45069885253906,194.0,61388.015625,0.0,3033.03759765625,1.0,278.8579406738281,283.0028686523437,296.89190673828125,300.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,37073.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059752821922302,1.0,0.0,0.0,3.5392842292785645,3.5393073558807373,8.358419449905341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7822265625,0.0,1421.232177734375,1895.4371337890625,0.0,3459.2158203125,0.8817892670631409,1.0,0.0,3.0,1.0,0.0
17847540,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8807289004325867,0.439138114452362,0.3969930410385132,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9990000128746032,0.6472160220146179,0.608784556388855,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9045234322547911,0.475829541683197,0.3337178826332092,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8644635081291199,0.4154545664787292,0.3955458998680115,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7205341458320618,0.2346268892288208,1.0701009035110474,285.0249328613281,284.95001220703125,301.0874938964844,293.8223571777344,298.4332580566406,297.2880554199219,285.02392578125,1.0,0.629997193813324,0.4002280831336975,0.4002280831336975,1.0,1.0,-3.368580102920532,1.0132882595062256,2.355291843414306,0.2533000111579895,0.9725549817085266,0.9725549817085266,0.0,173.1436767578125,197.0,61354.7265625,0.0,3173.95751953125,1.0,279.1417541503906,283.10888671875,296.8246154785156,300.73590087890625,293.1499938964844,293.1499938964844,278.8500061035156,32263.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029585123062134,1.0,0.0,0.0,3.6982131004333496,3.69823694229126,9.125930091613554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.125,0.0,1559.148193359375,1895.4371337890625,0.0,3431.146240234375,0.9135373830795288,1.0,0.0,3.0,1.0,0.0
17847600,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8807289004325867,0.439138114452362,0.3969930410385132,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.9990000128746032,0.6472160220146179,0.608784556388855,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9045234322547911,0.475829541683197,0.3337178826332092,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8644635081291199,0.4154545664787292,0.3955458998680115,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7205341458320618,0.2346268892288208,1.0701009035110474,285.0249328613281,284.95001220703125,301.0874938964844,293.8223571777344,298.4332580566406,297.2880554199219,285.02392578125,1.0,0.629997193813324,0.4002280831336975,0.4002280831336975,1.0,1.0,-3.368580102920532,1.0132882595062256,2.355291843414306,0.2533000111579895,0.9725549817085266,0.9725549817085266,0.0,173.1436767578125,197.0,61354.7265625,0.0,3173.95751953125,1.0,279.1417541503906,283.10888671875,296.8246154785156,300.73590087890625,293.1499938964844,293.1499938964844,278.8500061035156,32263.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029585123062134,1.0,0.0,0.0,3.6982131004333496,3.69823694229126,9.125930091613554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.125,0.0,1559.148193359375,1895.4371337890625,0.0,3431.146240234375,0.9135373830795288,1.0,0.0,3.0,1.0,0.0
17847660,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8662133812904358,0.4380463063716888,0.3967394232749939,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.9887638688087464,0.6440753936767578,0.6110470294952393,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8911755681037903,0.4776971340179443,0.3355303406715393,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8515369892120361,0.4158809185028076,0.3966099321842193,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7096479535102844,0.2345157414674759,1.0723578929901123,284.89727783203125,284.95001220703125,301.0784912109375,293.7940673828125,298.4052734375,297.2581481933594,284.8988037109375,1.0,0.6365342736244202,0.3986986577510834,0.3986986577510834,1.0,1.0,-3.3771865367889404,1.0119420289993286,2.3652443885803223,0.2504183351993561,0.8693414330482483,0.8693414330482483,0.0,183.67127990722656,200.0,62183.53125,0.0,3254.01025390625,1.0,278.85693359375,282.9625549316406,296.8336486816406,300.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,38257.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146538972854614,1.0,0.0,0.0,3.618300676345825,3.6183247566223145,8.735798928682925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2431640625,0.0,1514.9315185546875,1895.4371337890625,0.0,3539.741943359375,0.899833083152771,1.0,0.0,3.0,1.0,0.0
17847720,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8662133812904358,0.4380463063716888,0.3967394232749939,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.9887638688087464,0.6440753936767578,0.6110470294952393,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8911755681037903,0.4776971340179443,0.3355303406715393,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8515369892120361,0.4158809185028076,0.3966099321842193,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7096479535102844,0.2345157414674759,1.0723578929901123,284.89727783203125,284.95001220703125,301.0784912109375,293.7940673828125,298.4052734375,297.2581481933594,284.8988037109375,1.0,0.6365342736244202,0.3986986577510834,0.3986986577510834,1.0,1.0,-3.3771865367889404,1.0119420289993286,2.3652443885803223,0.2504183351993561,0.8693414330482483,0.8693414330482483,0.0,183.67127990722656,200.0,62183.53125,0.0,3254.01025390625,1.0,278.85693359375,282.9625549316406,296.8336486816406,300.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,38257.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146538972854614,1.0,0.0,0.0,3.618300676345825,3.6183247566223145,8.735798928682925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2431640625,0.0,1514.9315185546875,1895.4371337890625,0.0,3539.741943359375,0.899833083152771,1.0,0.0,3.0,1.0,0.0
17847780,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8576623797416687,0.43808114528656,0.3967119455337524,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.9803670048713684,0.6444931626319885,0.6109550595283508,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8838357925415039,0.4805229008197784,0.3374735116958618,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8441318273544312,0.416968822479248,0.3976725041866302,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7026297450065613,0.2347813993692398,1.074104905128479,284.99981689453125,284.95001220703125,301.0682983398437,293.7651062011719,298.3944091796875,297.2535705566406,284.9988708496094,1.0,0.6409197449684143,0.3971692621707916,0.3971692621707916,1.0,1.0,-3.3827810287475586,1.0095090866088867,2.373272180557251,0.2465338706970214,0.9591010808944702,0.9591010808944702,0.0,190.6463928222656,203.0,61474.640625,0.0,3307.021240234375,1.0,279.14215087890625,283.0827331542969,296.7545166015625,300.6840209960937,293.1499938964844,293.1499938964844,278.8500061035156,33455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088547229766846,1.0,0.0,0.0,3.7297263145446777,3.729750633239746,9.282120458919962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.7314453125,0.0,1604.23193359375,1895.4371337890625,0.0,3485.97216796875,0.9214322566986084,1.0,0.0,3.0,1.0,0.0
17847840,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8576623797416687,0.43808114528656,0.3967119455337524,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.9803670048713684,0.6444931626319885,0.6109550595283508,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8838357925415039,0.4805229008197784,0.3374735116958618,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8441318273544312,0.416968822479248,0.3976725041866302,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7026297450065613,0.2347813993692398,1.074104905128479,284.99981689453125,284.95001220703125,301.0682983398437,293.7651062011719,298.3944091796875,297.2535705566406,284.9988708496094,1.0,0.6409197449684143,0.3971692621707916,0.3971692621707916,1.0,1.0,-3.3827810287475586,1.0095090866088867,2.373272180557251,0.2465338706970214,0.9591010808944702,0.9591010808944702,0.0,190.6463928222656,203.0,61474.640625,0.0,3307.021240234375,1.0,279.14215087890625,283.0827331542969,296.7545166015625,300.6840209960937,293.1499938964844,293.1499938964844,278.8500061035156,33455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088547229766846,1.0,0.0,0.0,3.7297263145446777,3.729750633239746,9.282120458919962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.7314453125,0.0,1604.23193359375,1895.4371337890625,0.0,3485.97216796875,0.9214322566986084,1.0,0.0,3.0,1.0,0.0
17847900,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8546532988548279,0.4376550614833832,0.3966997563838959,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.9774165749549866,0.6446402668952942,0.6113862991333008,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8814818263053894,0.4815835356712341,0.3384570479393005,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8416396379470825,0.4172599911689758,0.3982288837432861,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7002050876617432,0.2347986847162246,1.0751341581344604,284.8701171875,284.95001220703125,301.06280517578125,293.7504272460937,298.38751220703125,297.2494506835937,284.867919921875,1.0,0.6427726149559021,0.3964045643806457,0.3964045643806457,1.0,1.0,-3.386381149291992,1.0085524320602417,2.377828598022461,0.2447961419820785,0.8680312037467957,0.8680312037467957,0.0,193.3226776123047,203.0,62381.8671875,0.0,3330.75146484375,1.0,278.8958740234375,282.9350891113281,296.7894592285156,300.8851928710937,293.1499938964844,293.1499938964844,278.8500061035156,37642.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154475927352904,1.0,0.0,0.0,3.696392059326172,3.6964168548583984,9.116945420828416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.7705078125,0.0,1597.839599609375,1895.4371337890625,0.0,3547.088134765625,0.9146558046340942,1.0,0.0,3.0,1.0,0.0
