time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8513069152832031,0.4371005594730377,0.3962851762771606,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.9741479754447936,0.6447336673736572,0.6115272641181946,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8788121938705444,0.4825358390808105,0.3391811847686767,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8388896584510803,0.4174216687679291,0.3984944820404053,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6975193619728088,0.2347271144390106,1.0753668546676636,284.8977966308594,284.95001220703125,301.0570068359375,293.735595703125,298.380859375,297.2442626953125,284.8995361328125,1.0,0.6443209648132324,0.3960225284099579,0.3960225284099579,1.0,1.0,-3.387523889541626,1.0077775716781616,2.379746437072754,0.2437467724084854,0.8634371757507324,0.8634371757507324,0.0,196.02047729492188,206.0,62056.984375,0.0,3348.986328125,1.0,278.8572998046875,282.9621276855469,296.7615966796875,300.7987976074219,293.1499938964844,293.1499938964844,279.1499938964844,38866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176622033119202,1.0,0.0,0.0,3.611509561538696,3.6115336418151855,8.70303665578831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.076171875,0.0,1511.9884033203125,1895.4371337890625,0.0,3567.568115234375,0.8991163372993469,1.0,0.0,3.0,1.0,0.0
17848020,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8474815487861633,0.4373016953468323,0.3963091373443603,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.970442831516266,0.6463402509689331,0.6128254532814026,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763875961303711,0.48558309674263,0.3411951661109924,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8358827233314514,0.418612539768219,0.3995350301265716,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6944397687911987,0.2351215779781341,1.0771055221557615,285.00311279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.377197265625,297.2472229003906,285.0022888183594,1.0,0.6472657322883606,0.3952584266662597,0.3952584266662597,1.0,1.0,-3.394869089126587,1.008110761642456,2.386758327484131,0.2422307580709457,0.9563597440719604,0.9563597440719604,0.0,199.7906494140625,209.0,61381.07421875,0.0,3387.815673828125,1.0,279.1421203613281,283.08367919921875,296.6893615722656,300.60992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33524.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108066558837892,1.0,0.0,0.0,3.7229974269866943,3.723021745681762,9.24865901197336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.9130859375,0.0,1597.012939453125,1895.4371337890625,0.0,3504.088134765625,0.9200057983398438,1.0,0.0,3.0,1.0,0.0
17848080,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8474815487861633,0.4373016953468323,0.3963091373443603,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.970442831516266,0.6463402509689331,0.6128254532814026,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763875961303711,0.48558309674263,0.3411951661109924,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8358827233314514,0.418612539768219,0.3995350301265716,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6944397687911987,0.2351215779781341,1.0771055221557615,285.00311279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.377197265625,297.2472229003906,285.0022888183594,1.0,0.6472657322883606,0.3952584266662597,0.3952584266662597,1.0,1.0,-3.394869089126587,1.008110761642456,2.386758327484131,0.2422307580709457,0.9563597440719604,0.9563597440719604,0.0,199.7906494140625,209.0,61381.07421875,0.0,3387.815673828125,1.0,279.1421203613281,283.08367919921875,296.6893615722656,300.60992431640625,293.1499938964844,293.1499938964844,278.8500061035156,33524.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108066558837892,1.0,0.0,0.0,3.7229974269866943,3.723021745681762,9.24865901197336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.9130859375,0.0,1597.012939453125,1895.4371337890625,0.0,3504.088134765625,0.9200057983398438,1.0,0.0,3.0,1.0,0.0
17848140,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.844735324382782,0.4366415143013,0.3961445987224579,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.967783272266388,0.6467757225036621,0.6136667728424072,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8746720552444458,0.4871244728565216,0.342549979686737,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8337835073471069,0.4189820885658264,0.4002145528793335,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6923200488090515,0.2351536154747009,1.0783618688583374,284.8813171386719,284.95001220703125,301.0350341796875,293.6834411621094,298.3695068359375,297.2425537109375,284.884765625,1.0,0.6492583751678467,0.3947083055973053,0.3947083055973053,1.0,1.0,-3.3996498584747314,1.0081584453582764,2.391491413116455,0.2412561178207397,0.8610308766365051,0.8610308766365051,0.0,202.4605407714844,209.0,62101.5234375,0.0,3414.4140625,1.0,278.87017822265625,282.9464111328125,296.7196044921875,300.77911376953125,293.1499938964844,293.1499938964844,278.8500061035156,39224.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188914895057678,1.0,0.0,0.0,3.63737726211548,3.637401819229126,8.8281564103454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.173828125,0.0,1543.21044921875,1895.4371337890625,0.0,3578.925048828125,0.904133141040802,1.0,0.0,3.0,1.0,0.0
17848200,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8434014320373535,0.4363963007926941,0.39590585231781,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.9664528369903564,0.646941602230072,0.6138099431991577,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8737377524375916,0.4877344667911529,0.3429638147354126,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8327338695526123,0.4191063046455383,0.4003459513187408,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6912683248519897,0.235144630074501,1.0784728527069092,284.9016418457031,284.95001220703125,301.0311584472656,293.6748046875,298.3664245605469,297.24072265625,284.90313720703125,1.0,0.6499412059783936,0.394494354724884,0.394494354724884,1.0,1.0,-3.400323867797852,1.0077722072601318,2.3925514221191406,0.2406903058290481,0.8638647794723511,0.8638647794723511,0.0,203.6044769287109,212.0,62006.95703125,0.0,3422.62939453125,1.0,278.857177734375,282.9624938964844,296.6999816894531,300.7318725585937,293.1499938964844,293.1499938964844,279.1499938964844,38748.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919524312019348,1.0,0.0,0.0,3.6085145473480233,3.608538627624512,8.688608090778871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4501953125,0.0,1507.83642578125,1895.4371337890625,0.0,3584.767822265625,0.8983733057975769,1.0,0.0,3.0,1.0,0.0
17848260,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8406481742858887,0.4366080164909363,0.395922988653183,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9638063311576844,0.6486193537712097,0.6151931881904602,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8724470734596252,0.4908744990825653,0.3450267314910888,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8307022452354431,0.420289933681488,0.4013594090938568,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6891201734542847,0.2355683296918869,1.0802489519119265,285.0048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3627319335937,297.2447509765625,285.0040283203125,1.0,0.6525053977966309,0.393671840429306,0.393671840429306,1.0,1.0,-3.407834768295288,1.0079755783081057,2.3998591899871826,0.2390159368515014,0.9570914506912231,0.9570914506912231,0.0,206.61676025390625,215.0,61340.875,0.0,3457.729248046875,1.0,279.14208984375,283.0823059082031,296.6278686523437,300.54510498046875,293.1499938964844,293.1499938964844,278.8500061035156,33464.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912774622440338,1.0,0.0,0.0,3.721942186355591,3.72196626663208,9.243416343451828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8974609375,0.0,1595.3475341796875,1895.4371337890625,0.0,3522.33544921875,0.919726014137268,1.0,0.0,3.0,1.0,0.0
17848320,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8406481742858887,0.4366080164909363,0.395922988653183,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9638063311576844,0.6486193537712097,0.6151931881904602,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8724470734596252,0.4908744990825653,0.3450267314910888,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8307022452354431,0.420289933681488,0.4013594090938568,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6891201734542847,0.2355683296918869,1.0802489519119265,285.0048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3627319335937,297.2447509765625,285.0040283203125,1.0,0.6525053977966309,0.393671840429306,0.393671840429306,1.0,1.0,-3.407834768295288,1.0079755783081057,2.3998591899871826,0.2390159368515014,0.9570914506912231,0.9570914506912231,0.0,206.61676025390625,215.0,61340.875,0.0,3457.729248046875,1.0,279.14208984375,283.0823059082031,296.6278686523437,300.54510498046875,293.1499938964844,293.1499938964844,278.8500061035156,33464.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912774622440338,1.0,0.0,0.0,3.721942186355591,3.72196626663208,9.243416343451828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8974609375,0.0,1595.3475341796875,1895.4371337890625,0.0,3522.33544921875,0.919726014137268,1.0,0.0,3.0,1.0,0.0
17848380,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8371719717979431,0.4356914460659027,0.3955000638961792,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.9603084921836852,0.6491892337799072,0.6161525249481201,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8704249858856201,0.4930862188339233,0.3468309640884399,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8280752301216125,0.4207495748996734,0.4021294414997101,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6864518523216248,0.2355905026197433,1.0815740823745728,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,298.3514404296875,297.2386474609375,284.90338134765625,1.0,0.6549664735794067,0.392849326133728,0.392849326133728,1.0,1.0,-3.4131789207458496,1.0074092149734497,2.4057695865631104,0.2372789978981018,0.8642927408218384,0.8642927408218384,0.0,210.06588745117188,218.0,61978.3125,0.0,3490.390869140625,1.0,278.857177734375,282.9596252441406,296.63775634765625,300.66729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38712.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921625792980194,1.0,0.0,0.0,3.609393358230591,3.60941743850708,8.692840651747247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.09765625,0.0,1508.525146484375,1895.4371337890625,0.0,3604.15478515625,0.8985280990600586,1.0,0.0,3.0,1.0,0.0
17848440,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8371719717979431,0.4356914460659027,0.3955000638961792,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.9603084921836852,0.6491892337799072,0.6161525249481201,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8704249858856201,0.4930862188339233,0.3468309640884399,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8280752301216125,0.4207495748996734,0.4021294414997101,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6864518523216248,0.2355905026197433,1.0815740823745728,284.90191650390625,284.95001220703125,301.0013427734375,293.6119384765625,298.3514404296875,297.2386474609375,284.90338134765625,1.0,0.6549664735794067,0.392849326133728,0.392849326133728,1.0,1.0,-3.4131789207458496,1.0074092149734497,2.4057695865631104,0.2372789978981018,0.8642927408218384,0.8642927408218384,0.0,210.06588745117188,218.0,61978.3125,0.0,3490.390869140625,1.0,278.857177734375,282.9596252441406,296.63775634765625,300.66729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38712.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921625792980194,1.0,0.0,0.0,3.609393358230591,3.60941743850708,8.692840651747247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.09765625,0.0,1508.525146484375,1895.4371337890625,0.0,3604.15478515625,0.8985280990600586,1.0,0.0,3.0,1.0,0.0
17848500,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8355862498283386,0.4357198178768158,0.3953066170215606,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.958689272403717,0.6499196290969849,0.616614818572998,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.869571328163147,0.4946211874485016,0.3477498888969421,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8268670439720154,0.4212563931941986,0.4024784862995147,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6851965188980103,0.2357465326786041,1.0820409059524536,285.0167236328125,284.95001220703125,300.9933166503906,293.5959167480469,298.34881591796875,297.2398986816406,285.0180969238281,1.0,0.6561216115951538,0.3924380540847778,0.3924380540847778,1.0,1.0,-3.415581703186035,1.007038116455078,2.408543586730957,0.2362478077411651,0.944336235523224,0.944336235523224,0.0,211.6679077148437,218.0,61152.50390625,0.0,3505.41796875,1.0,279.1007080078125,283.0893859863281,296.5704345703125,300.4394226074219,293.1499938964844,293.1499938964844,279.1499938964844,34144.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916276514530182,1.0,0.0,0.0,3.6586854457855225,3.6587092876434326,8.931891670727055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4453125,0.0,1528.934326171875,1895.4371337890625,0.0,3554.756591796875,0.9074997901916504,1.0,0.0,3.0,1.0,0.0
17848560,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8347258567810059,0.4358851909637451,0.3954876959323883,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.957887887954712,0.6508086919784546,0.6174697279930115,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8694615364074707,0.496290385723114,0.3489271104335785,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8262952566146851,0.4218935370445251,0.4030943214893341,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6845533847808838,0.2359999120235443,1.0832529067993164,285.0050964355469,284.95001220703125,300.9850769042969,293.5798034667969,298.3473815917969,297.2428894042969,285.0037536621094,1.0,0.6573972105979919,0.392027199268341,0.392027199268341,1.0,1.0,-3.420439481735229,1.0074989795684814,2.412940502166748,0.2355481684207916,0.9575046300888062,0.9575046300888062,0.0,212.9034576416016,221.0,61308.4453125,0.0,3524.1416015625,1.0,279.1429748535156,283.0792541503906,296.5635070800781,300.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33393.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148813486099244,1.0,0.0,0.0,3.724349021911621,3.7243733406066895,9.255375061911764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3740234375,0.0,1597.5703125,1895.4371337890625,0.0,3541.84765625,0.9199981689453124,1.0,0.0,3.0,1.0,0.0
17848620,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8315147161483765,0.4349534511566162,0.3950550556182861,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9545366168022156,0.65131014585495,0.618371844291687,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8677158355712891,0.4985564053058624,0.3507725894451141,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8238683938980103,0.4223113059997558,0.4038269221782684,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6820887923240662,0.2360027581453323,1.0844920873641968,284.90167236328125,284.95001220703125,300.96795654296875,293.5472412109375,298.3357238769531,297.2369079589844,284.90313720703125,1.0,0.6597707271575928,0.3912054896354675,0.3912054896354675,1.0,1.0,-3.4256045818328857,1.0068527460098269,2.418751716613769,0.2337793707847595,0.8643376231193542,0.8643376231193542,0.0,216.2527008056641,224.0,61943.99609375,0.0,3556.00390625,1.0,278.8572082519531,282.9565124511719,296.57330322265625,300.6001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238206148147584,1.0,0.0,0.0,3.610083341598511,3.610107421875,8.696164854882227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5341796875,0.0,1509.31640625,1895.4371337890625,0.0,3624.37451171875,0.8986765146255493,1.0,0.0,3.0,1.0,0.0
17848680,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8315147161483765,0.4349534511566162,0.3950550556182861,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9545366168022156,0.65131014585495,0.618371844291687,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8677158355712891,0.4985564053058624,0.3507725894451141,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8238683938980103,0.4223113059997558,0.4038269221782684,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6820887923240662,0.2360027581453323,1.0844920873641968,284.90167236328125,284.95001220703125,300.96795654296875,293.5472412109375,298.3357238769531,297.2369079589844,284.90313720703125,1.0,0.6597707271575928,0.3912054896354675,0.3912054896354675,1.0,1.0,-3.4256045818328857,1.0068527460098269,2.418751716613769,0.2337793707847595,0.8643376231193542,0.8643376231193542,0.0,216.2527008056641,224.0,61943.99609375,0.0,3556.00390625,1.0,278.8572082519531,282.9565124511719,296.57330322265625,300.6001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238206148147584,1.0,0.0,0.0,3.610083341598511,3.610107421875,8.696164854882227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5341796875,0.0,1509.31640625,1895.4371337890625,0.0,3624.37451171875,0.8986765146255493,1.0,0.0,3.0,1.0,0.0
17848740,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8292350769042969,0.4351289868354797,0.3950327336788177,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.95220547914505,0.6528611183166504,0.6196295619010925,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8669366836547852,0.5018236637115479,0.3529145121574402,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8222075700759888,0.4234158396720886,0.4047568738460541,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6803181767463684,0.2363915294408798,1.0860819816589355,285.0045166015625,284.95001220703125,300.95001220703125,293.5142822265625,298.331298828125,297.2413024902344,285.003662109375,1.0,0.6621374487876892,0.3903837502002716,0.3903837502002716,1.0,1.0,-3.432687997817993,1.0068600177764893,2.425827980041504,0.2320128232240677,0.9571515321731568,0.9571515321731568,0.0,219.03390502929688,227.0,61264.59375,0.0,3589.24462890625,1.0,279.14208984375,283.0764465332031,296.498779296875,300.410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33476.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171279072761536,1.0,0.0,0.0,3.722861051559448,3.7228853702545166,9.24798086998635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0244140625,0.0,1596.489501953125,1895.4371337890625,0.0,3562.62939453125,0.9199416041374208,1.0,0.0,3.0,1.0,0.0
17848800,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8292350769042969,0.4351289868354797,0.3950327336788177,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.95220547914505,0.6528611183166504,0.6196295619010925,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8669366836547852,0.5018236637115479,0.3529145121574402,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8222075700759888,0.4234158396720886,0.4047568738460541,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6803181767463684,0.2363915294408798,1.0860819816589355,285.0045166015625,284.95001220703125,300.95001220703125,293.5142822265625,298.331298828125,297.2413024902344,285.003662109375,1.0,0.6621374487876892,0.3903837502002716,0.3903837502002716,1.0,1.0,-3.432687997817993,1.0068600177764893,2.425827980041504,0.2320128232240677,0.9571515321731568,0.9571515321731568,0.0,219.03390502929688,227.0,61264.59375,0.0,3589.24462890625,1.0,279.14208984375,283.0764465332031,296.498779296875,300.410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33476.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171279072761536,1.0,0.0,0.0,3.722861051559448,3.7228853702545166,9.24798086998635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0244140625,0.0,1596.489501953125,1895.4371337890625,0.0,3562.62939453125,0.9199416041374208,1.0,0.0,3.0,1.0,0.0
17848860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8261593580245972,0.4341827630996704,0.3945781886577606,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9488903284072876,0.6532761454582214,0.6204516887664795,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.865347146987915,0.5041443109512329,0.3547933101654053,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8198674321174622,0.423792153596878,0.4054457247257232,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6779628992080688,0.236375093460083,1.0872145891189575,284.9014892578125,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.2354431152344,284.9029235839844,1.0,0.6644556522369385,0.3895519971847534,0.3895519971847534,1.0,1.0,-3.437589645385742,1.006075739860535,2.431514024734497,0.2301685810089111,0.86408931016922,0.86408931016922,0.0,222.365234375,230.0,61895.55859375,0.0,3620.568359375,1.0,278.857177734375,282.9537048339844,296.5059509277344,300.52978515625,293.1499938964844,293.1499938964844,279.1499938964844,38730.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926184356212616,1.0,0.0,0.0,3.6097629070281982,3.609786987304688,8.694620987625967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0078125,0.0,1509.06884765625,1895.4371337890625,0.0,3646.118408203125,0.8986151814460754,1.0,0.0,3.0,1.0,0.0
17848920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8261593580245972,0.4341827630996704,0.3945781886577606,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9488903284072876,0.6532761454582214,0.6204516887664795,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.865347146987915,0.5041443109512329,0.3547933101654053,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8198674321174622,0.423792153596878,0.4054457247257232,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6779628992080688,0.236375093460083,1.0872145891189575,284.9014892578125,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.2354431152344,284.9029235839844,1.0,0.6644556522369385,0.3895519971847534,0.3895519971847534,1.0,1.0,-3.437589645385742,1.006075739860535,2.431514024734497,0.2301685810089111,0.86408931016922,0.86408931016922,0.0,222.365234375,230.0,61895.55859375,0.0,3620.568359375,1.0,278.857177734375,282.9537048339844,296.5059509277344,300.52978515625,293.1499938964844,293.1499938964844,279.1499938964844,38730.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926184356212616,1.0,0.0,0.0,3.6097629070281982,3.609786987304688,8.694620987625967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0078125,0.0,1509.06884765625,1895.4371337890625,0.0,3646.118408203125,0.8986151814460754,1.0,0.0,3.0,1.0,0.0
17848980,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8239758014678955,0.4343389272689819,0.3945401906967163,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.946579098701477,0.6547225117683411,0.6216098070144653,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8646912574768066,0.5074739456176758,0.3569775223731994,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8182662725448608,0.4248562753200531,0.4063376188278198,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6762805581092834,0.2367495149374008,1.0887402296066284,285.00372314453125,284.95001220703125,300.9056396484375,293.4398498535156,298.3126525878906,297.23992919921875,285.0028381347656,1.0,0.6667755246162415,0.3887202143669128,0.3887202143669128,1.0,1.0,-3.444462537765503,1.005959153175354,2.43850326538086,0.2283312827348709,0.956149697303772,0.956149697303772,0.0,225.1307678222656,233.0,61195.1171875,0.0,3653.4404296875,1.0,279.14208984375,283.0733642578125,296.4259033203125,300.3343200683594,293.1499938964844,293.1499938964844,278.8500061035156,33505.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198075532913208,1.0,0.0,0.0,3.7215335369110094,3.721557855606079,9.241387033398496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4560546875,0.0,1595.1861572265625,1895.4371337890625,0.0,3587.38232421875,0.9196602702140808,1.0,0.0,3.0,1.0,0.0
17849040,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8239758014678955,0.4343389272689819,0.3945401906967163,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.946579098701477,0.6547225117683411,0.6216098070144653,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8646912574768066,0.5074739456176758,0.3569775223731994,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8182662725448608,0.4248562753200531,0.4063376188278198,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6762805581092834,0.2367495149374008,1.0887402296066284,285.00372314453125,284.95001220703125,300.9056396484375,293.4398498535156,298.3126525878906,297.23992919921875,285.0028381347656,1.0,0.6667755246162415,0.3887202143669128,0.3887202143669128,1.0,1.0,-3.444462537765503,1.005959153175354,2.43850326538086,0.2283312827348709,0.956149697303772,0.956149697303772,0.0,225.1307678222656,233.0,61195.1171875,0.0,3653.4404296875,1.0,279.14208984375,283.0733642578125,296.4259033203125,300.3343200683594,293.1499938964844,293.1499938964844,278.8500061035156,33505.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198075532913208,1.0,0.0,0.0,3.7215335369110094,3.721557855606079,9.241387033398496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4560546875,0.0,1595.1861572265625,1895.4371337890625,0.0,3587.38232421875,0.9196602702140808,1.0,0.0,3.0,1.0,0.0
17849100,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8228300213813782,0.4339307248592376,0.3945065140724182,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.945360004901886,0.6549779176712036,0.6221978068351746,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8643110990524292,0.5087226629257202,0.3580714464187622,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8174353241920471,0.4250967800617218,0.4068105518817901,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6754383444786072,0.2367859184741974,1.0896767377853394,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.30615234375,297.23797607421875,284.8730163574219,1.0,0.6679848432540894,0.3883043229579925,0.3883043229579925,1.0,1.0,-3.44814682006836,1.0059727430343628,2.442174196243286,0.2275652736425399,0.8671964406967163,0.8671964406967163,0.0,226.60064697265625,233.0,62116.1875,0.0,3671.025634765625,1.0,278.89605712890625,282.9265441894531,296.4578552246094,300.5335388183594,293.1499938964844,293.1499938964844,278.8500061035156,37632.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265623092651368,1.0,0.0,0.0,3.688694953918457,3.688719749450684,9.079016081159352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0673828125,0.0,1588.9892578125,1895.4371337890625,0.0,3649.59130859375,0.9129610657691956,1.0,0.0,3.0,1.0,0.0
17849160,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8209992051124573,0.4333769083023071,0.394070565700531,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.94329172372818,0.6550343632698059,0.6223368048667908,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8632402420043945,0.5098476409912109,0.358894020318985,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8159869909286499,0.4251905679702759,0.406987190246582,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6740292906761169,0.2367179691791534,1.0898041725158691,284.9009704589844,284.95001220703125,300.8781433105469,293.3970947265625,298.2981872558594,297.2342529296875,284.9024963378906,1.0,0.6690495610237122,0.387898325920105,0.387898325920105,1.0,1.0,-3.449147224426269,1.005108118057251,2.4440391063690186,0.2264755964279174,0.8628783822059631,0.8628783822059631,0.0,228.4541473388672,236.0,61796.5,0.0,3684.377197265625,1.0,278.8573608398437,282.95123291015625,296.4253234863281,300.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929118275642395,1.0,0.0,0.0,3.6061642169952393,3.606188297271729,8.677293408254627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.3671875,0.0,1505.6300048828125,1895.4371337890625,0.0,3673.056640625,0.8978608846664429,1.0,0.0,3.0,1.0,0.0
17849220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8188738226890564,0.4335099458694458,0.3940143287181854,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.9409971237182616,0.656386137008667,0.6234049797058105,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.862683892250061,0.5132352113723755,0.3611180782318115,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8144187331199646,0.4262124300003052,0.4078401327133178,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6724177002906799,0.2370747923851013,1.0912564992904663,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2903137207031,297.2388916015625,285.0016784667969,1.0,0.6713281273841858,0.3870863616466522,0.3870863616466522,1.0,1.0,-3.4558026790618896,1.0049546957015991,2.45084810256958,0.2246569246053695,0.9539892673492432,0.9539892673492432,0.0,231.216049194336,239.0,61075.9453125,0.0,3716.918212890625,1.0,279.1420593261719,283.0704650878906,296.337890625,300.24005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33544.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922868549823761,1.0,0.0,0.0,3.716986656188965,3.717010974884033,9.218819059242378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.611328125,0.0,1590.2724609375,1895.4371337890625,0.0,3615.607666015625,0.9186640381813048,1.0,0.0,3.0,1.0,0.0
17849280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8188738226890564,0.4335099458694458,0.3940143287181854,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.9409971237182616,0.656386137008667,0.6234049797058105,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.862683892250061,0.5132352113723755,0.3611180782318115,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8144187331199646,0.4262124300003052,0.4078401327133178,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6724177002906799,0.2370747923851013,1.0912564992904663,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2903137207031,297.2388916015625,285.0016784667969,1.0,0.6713281273841858,0.3870863616466522,0.3870863616466522,1.0,1.0,-3.4558026790618896,1.0049546957015991,2.45084810256958,0.2246569246053695,0.9539892673492432,0.9539892673492432,0.0,231.216049194336,239.0,61075.9453125,0.0,3716.918212890625,1.0,279.1420593261719,283.0704650878906,296.337890625,300.24005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33544.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922868549823761,1.0,0.0,0.0,3.716986656188965,3.717010974884033,9.218819059242378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.611328125,0.0,1590.2724609375,1895.4371337890625,0.0,3615.607666015625,0.9186640381813048,1.0,0.0,3.0,1.0,0.0
17849340,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8166722655296326,0.4327086210250854,0.3937082290649414,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9385630488395692,0.6565635204315186,0.6240183115005493,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8617476224899292,0.5151554942131042,0.3627355098724365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8127461671829224,0.4264494776725769,0.4083952903747558,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6708000302314758,0.2370427846908569,1.092238426208496,284.888427734375,284.95001220703125,300.82080078125,293.3124389648437,298.27752685546875,297.234375,284.8914794921875,1.0,0.6731522083282471,0.3864368200302124,0.3864368200302124,1.0,1.0,-3.4599764347076416,1.004425883293152,2.45555067062378,0.2232644408941269,0.8600614070892334,0.8600614070892334,0.0,233.8047637939453,239.0,61718.578125,0.0,3742.4326171875,1.0,278.8650817871094,282.9398193359375,296.3492736816406,300.37841796875,293.1499938964844,293.1499938964844,278.8500061035156,39283.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317773580551147,1.0,0.0,0.0,3.616876840591431,3.616901159286499,8.728924285605899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.658203125,0.0,1520.974365234375,1895.4371337890625,0.0,3697.421630859375,0.9001653790473938,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8159514665603638,0.4325311481952667,0.3935261368751526,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.9377432465553284,0.6566106677055359,0.6240466833114624,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8613486289978027,0.5156586766242981,0.3630684316158294,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8121707439422607,0.4265047013759613,0.4084489643573761,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.670254111289978,0.2370247691869735,1.0922369956970217,284.9010925292969,284.95001220703125,300.8138427734375,293.302490234375,298.2743225097656,297.2333984375,284.9024658203125,1.0,0.6735606789588928,0.3862744271755218,0.3862744271755218,1.0,1.0,-3.460254192352295,1.004037618637085,2.45621657371521,0.2227941453456878,0.8612060546875,0.8612060546875,0.0,234.5401306152344,242.0,61651.484375,0.0,3747.46337890625,1.0,278.85723876953125,282.949462890625,296.3310241699219,300.3417358398437,293.1499938964844,293.1499938964844,279.1499938964844,38820.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322547912597656,1.0,0.0,0.0,3.5993380546569824,3.5993618965148926,8.644473723506962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.3955078125,0.0,1498.3438720703125,1895.4371337890625,0.0,3701.791748046875,0.8963744640350342,1.0,0.0,3.0,1.0,0.0
17849460,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8138600587844849,0.4326416254043579,0.393453985452652,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9354803562164308,0.6578755378723145,0.6250367760658264,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8608840703964233,0.5191011428833008,0.3653317987918854,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8106223344802856,0.427484780550003,0.4092645049095154,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6687079071998596,0.2373625487089157,1.0936089754104614,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2650756835937,297.2381286621094,285.0006103515625,1.0,0.6757997274398804,0.3854945302009582,0.3854945302009582,1.0,1.0,-3.466702461242676,1.0038858652114868,2.4628164768218994,0.221030980348587,0.9510568380355836,0.9510568380355836,0.0,237.2983245849609,245.0,60911.62890625,0.0,3779.681640625,1.0,279.1419982910156,283.0680236816406,296.2381286621094,300.1304016113281,293.1499938964844,293.1499938964844,278.8500061035156,33573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260119199752808,1.0,0.0,0.0,3.709197521209717,3.709221601486206,9.180222377835888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9814453125,0.0,1581.5848388671875,1895.4371337890625,0.0,3644.533203125,0.9169279932975768,1.0,0.0,3.0,1.0,0.0
17849520,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8138600587844849,0.4326416254043579,0.393453985452652,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9354803562164308,0.6578755378723145,0.6250367760658264,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8608840703964233,0.5191011428833008,0.3653317987918854,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8106223344802856,0.427484780550003,0.4092645049095154,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6687079071998596,0.2373625487089157,1.0936089754104614,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2650756835937,297.2381286621094,285.0006103515625,1.0,0.6757997274398804,0.3854945302009582,0.3854945302009582,1.0,1.0,-3.466702461242676,1.0038858652114868,2.4628164768218994,0.221030980348587,0.9510568380355836,0.9510568380355836,0.0,237.2983245849609,245.0,60911.62890625,0.0,3779.681640625,1.0,279.1419982910156,283.0680236816406,296.2381286621094,300.1304016113281,293.1499938964844,293.1499938964844,278.8500061035156,33573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260119199752808,1.0,0.0,0.0,3.709197521209717,3.709221601486206,9.180222377835888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.9814453125,0.0,1581.5848388671875,1895.4371337890625,0.0,3644.533203125,0.9169279932975768,1.0,0.0,3.0,1.0,0.0
17849580,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8109574913978577,0.4316481351852417,0.3929491937160492,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9322766661643982,0.658015787601471,0.6255972385406494,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8596554398536682,0.5215716361999512,0.3673143684864044,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8083877563476562,0.4277365207672119,0.4098338782787323,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.666628360748291,0.2372948825359344,1.094507336616516,284.9013977050781,284.95001220703125,300.7390441894531,293.1982116699219,298.2478942871094,297.2327880859375,284.9027099609375,1.0,0.6779918670654297,0.3847146332263946,0.3847146332263946,1.0,1.0,-3.470928430557251,1.0029712915420532,2.467957258224488,0.2192279398441314,0.8589988350868225,0.8589988350868225,0.0,240.62196350097656,248.0,61461.96875,0.0,3809.83203125,1.0,278.8573303222656,282.94842529296875,296.2268371582031,300.2257385253906,293.1499938964844,293.1499938964844,279.1499938964844,38853.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354193210601808,1.0,0.0,0.0,3.5892953872680664,3.589319229125977,8.596302336627559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8759765625,0.0,1487.6685791015625,1895.4371337890625,0.0,3730.712646484375,0.8941781520843506,1.0,0.0,3.0,1.0,0.0
17849640,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8109574913978577,0.4316481351852417,0.3929491937160492,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9322766661643982,0.658015787601471,0.6255972385406494,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8596554398536682,0.5215716361999512,0.3673143684864044,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8083877563476562,0.4277365207672119,0.4098338782787323,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.666628360748291,0.2372948825359344,1.094507336616516,284.9013977050781,284.95001220703125,300.7390441894531,293.1982116699219,298.2478942871094,297.2327880859375,284.9027099609375,1.0,0.6779918670654297,0.3847146332263946,0.3847146332263946,1.0,1.0,-3.470928430557251,1.0029712915420532,2.467957258224488,0.2192279398441314,0.8589988350868225,0.8589988350868225,0.0,240.62196350097656,248.0,61461.96875,0.0,3809.83203125,1.0,278.8573303222656,282.94842529296875,296.2268371582031,300.2257385253906,293.1499938964844,293.1499938964844,279.1499938964844,38853.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354193210601808,1.0,0.0,0.0,3.5892953872680664,3.589319229125977,8.596302336627559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8759765625,0.0,1487.6685791015625,1895.4371337890625,0.0,3730.712646484375,0.8941781520843506,1.0,0.0,3.0,1.0,0.0
17849700,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.809596836566925,0.4316301345825195,0.392721563577652,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9307830929756165,0.6585248708724976,0.6258533000946045,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8591554760932922,0.5232568383216858,0.3683309853076935,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8073301315307617,0.4281436502933502,0.4100885689258575,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6656361818313599,0.2374082654714584,1.0947822332382202,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2421875,297.2344055175781,285.0146789550781,1.0,0.6790287494659424,0.384324699640274,0.384324699640274,1.0,1.0,-3.47281551361084,1.0024428367614746,2.470372676849365,0.2181697636842727,0.9367878437042236,0.9367878437042236,0.0,242.1772308349609,248.0,60601.23828125,0.0,3823.752197265625,1.0,279.1002197265625,283.07623291015625,296.1479797363281,299.9849853515625,293.1499938964844,293.1499938964844,279.1499938964844,34229.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303123950958252,1.0,0.0,0.0,3.637413501739502,3.637437105178833,8.828331488075492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.23046875,0.0,1506.007080078125,1895.4371337890625,0.0,3684.004150390625,0.9028010964393616,1.0,0.0,3.0,1.0,0.0
17849760,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.808857798576355,0.4317349195480346,0.3928534090518951,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.9300366044044496,0.6591907143592834,0.6265003681182861,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8592591881752014,0.5250629186630249,0.369608074426651,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8068323135375977,0.4286738634109497,0.4106072187423706,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6651337742805481,0.2376136630773544,1.095790147781372,285.0005798339844,284.95001220703125,300.69842529296875,293.14337158203125,298.23748779296875,297.2375793457031,284.999267578125,1.0,0.6801906228065491,0.3839359581470489,0.3839359581470489,1.0,1.0,-3.4771223068237305,1.002721667289734,2.474400758743286,0.2174291610717773,0.9476847648620604,0.9476847648620604,0.0,243.3853302001953,251.0,60714.41796875,0.0,3841.64794921875,1.0,279.142822265625,283.0657653808594,296.1291809082031,300.0090637207031,293.1499938964844,293.1499938964844,278.8500061035156,33521.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929107904434204,1.0,0.0,0.0,3.700692176818848,3.700716257095337,9.138169616562664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9462890625,0.0,1571.49658203125,1895.4371337890625,0.0,3672.961181640625,0.9147433638572692,1.0,0.0,3.0,1.0,0.0
