time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8059466481208801,0.4307267963886261,0.392338752746582,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.92690908908844,0.6592445969581604,0.6269841194152832,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.858136773109436,0.527574360370636,0.3716234564781189,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8046048879623413,0.4288855791091919,0.411141574382782,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6631423234939575,0.2375295758247375,1.0966209173202517,284.90185546875,284.95001220703125,300.656005859375,293.0872497558594,298.2193603515625,297.2323303222656,284.90313720703125,1.0,0.6823440194129944,0.3831585049629211,0.3831585049629211,1.0,1.0,-3.4811606407165527,1.001734972000122,2.4794256687164307,0.2156057357788086,0.8564352989196777,0.8564352989196777,0.0,246.7020874023437,254.0,61239.3203125,0.0,3871.4443359375,1.0,278.857421875,282.9479064941406,296.1158447265625,300.100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385524392127992,1.0,0.0,0.0,3.57686734199524,3.5768911838531494,8.536875384379528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.666015625,0.0,1474.42578125,1895.4371337890625,0.0,3759.274169921875,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
17849880,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8059466481208801,0.4307267963886261,0.392338752746582,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.92690908908844,0.6592445969581604,0.6269841194152832,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.858136773109436,0.527574360370636,0.3716234564781189,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8046048879623413,0.4288855791091919,0.411141574382782,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6631423234939575,0.2375295758247375,1.0966209173202517,284.90185546875,284.95001220703125,300.656005859375,293.0872497558594,298.2193603515625,297.2323303222656,284.90313720703125,1.0,0.6823440194129944,0.3831585049629211,0.3831585049629211,1.0,1.0,-3.4811606407165527,1.001734972000122,2.4794256687164307,0.2156057357788086,0.8564352989196777,0.8564352989196777,0.0,246.7020874023437,254.0,61239.3203125,0.0,3871.4443359375,1.0,278.857421875,282.9479064941406,296.1158447265625,300.100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385524392127992,1.0,0.0,0.0,3.57686734199524,3.5768911838531494,8.536875384379528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.666015625,0.0,1474.42578125,1895.4371337890625,0.0,3759.274169921875,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
17849940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8038438558578491,0.4307878017425537,0.3922322392463684,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.9247258305549622,0.6603256464004517,0.6278116106987,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8578200936317444,0.5311053991317749,0.3739520311355591,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8030722141265869,0.4297800660133362,0.4118820130825043,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6617127656936646,0.237830564379692,1.097842574119568,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2080993652344,297.2370910644531,284.9985046386719,1.0,0.6845061779022217,0.3823810219764709,0.3823810219764709,1.0,1.0,-3.487179756164551,1.0014119148254397,2.485767841339112,0.2137841433286667,0.9436893463134766,0.9436893463134766,0.0,249.45867919921875,257.0,60485.77734375,0.0,3902.970703125,1.0,279.141845703125,283.06427001953125,296.0165405273437,299.88134765625,293.1499938964844,293.1499938964844,278.8500061035156,33607.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322351813316344,1.0,0.0,0.0,3.686581611633301,3.68660569190979,9.06861600924458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.98046875,0.0,1556.1656494140625,1895.4371337890625,0.0,3701.612060546875,0.911859393119812,1.0,0.0,3.0,1.0,0.0
17850000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8038438558578491,0.4307878017425537,0.3922322392463684,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.9247258305549622,0.6603256464004517,0.6278116106987,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8578200936317444,0.5311053991317749,0.3739520311355591,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8030722141265869,0.4297800660133362,0.4118820130825043,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6617127656936646,0.237830564379692,1.097842574119568,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2080993652344,297.2370910644531,284.9985046386719,1.0,0.6845061779022217,0.3823810219764709,0.3823810219764709,1.0,1.0,-3.487179756164551,1.0014119148254397,2.485767841339112,0.2137841433286667,0.9436893463134766,0.9436893463134766,0.0,249.45867919921875,257.0,60485.77734375,0.0,3902.970703125,1.0,279.141845703125,283.06427001953125,296.0165405273437,299.88134765625,293.1499938964844,293.1499938964844,278.8500061035156,33607.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322351813316344,1.0,0.0,0.0,3.686581611633301,3.68660569190979,9.06861600924458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.98046875,0.0,1556.1656494140625,1895.4371337890625,0.0,3701.612060546875,0.911859393119812,1.0,0.0,3.0,1.0,0.0
17850060,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8009474873542786,0.4297663271427154,0.3916934430599212,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.9216591715812684,0.6602910757064819,0.6282015442848206,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8567689061164856,0.5336516499519348,0.3759851455688476,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.800881028175354,0.4299521446228027,0.4123722016811371,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6597872376441956,0.2377305030822754,1.0985857248306274,284.9025573730469,284.95001220703125,300.56695556640625,292.9725952148437,298.18927001953125,297.23193359375,284.9037780761719,1.0,0.6866180896759033,0.3815981447696686,0.3815981447696686,1.0,1.0,-3.490938663482666,1.0003008842468262,2.49063777923584,0.2119031250476837,0.8536972403526306,0.8536972403526306,0.0,252.7833709716797,260.0,60994.328125,0.0,3932.258056640625,1.0,278.8575134277344,282.9478759765625,296.0009765625,299.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,38890.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416004419326782,1.0,0.0,0.0,3.562784671783448,3.5628082752227783,8.469785939269059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.65625,0.0,1459.392822265625,1895.4371337890625,0.0,3786.9873046875,0.8883455991744995,1.0,0.0,3.0,1.0,0.0
17850120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8009474873542786,0.4297663271427154,0.3916934430599212,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.9216591715812684,0.6602910757064819,0.6282015442848206,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8567689061164856,0.5336516499519348,0.3759851455688476,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.800881028175354,0.4299521446228027,0.4123722016811371,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6597872376441956,0.2377305030822754,1.0985857248306274,284.9025573730469,284.95001220703125,300.56695556640625,292.9725952148437,298.18927001953125,297.23193359375,284.9037780761719,1.0,0.6866180896759033,0.3815981447696686,0.3815981447696686,1.0,1.0,-3.490938663482666,1.0003008842468262,2.49063777923584,0.2119031250476837,0.8536972403526306,0.8536972403526306,0.0,252.7833709716797,260.0,60994.328125,0.0,3932.258056640625,1.0,278.8575134277344,282.9478759765625,296.0009765625,299.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,38890.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416004419326782,1.0,0.0,0.0,3.562784671783448,3.5628082752227783,8.469785939269059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.65625,0.0,1459.392822265625,1895.4371337890625,0.0,3786.9873046875,0.8883455991744995,1.0,0.0,3.0,1.0,0.0
17850180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7988995313644409,0.4298032522201538,0.3915710151195526,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9195310473442078,0.6612764000892639,0.6289448142051697,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.856513261795044,0.5372158288955688,0.3783392608165741,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7993863224983215,0.4308045506477356,0.413076102733612,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6584122776985168,0.2380143404006958,1.099738836288452,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1774597167969,297.2366638183594,284.99755859375,1.0,0.6887420415878296,0.3808152377605438,0.3808152377605438,1.0,1.0,-3.496741771697998,0.9998714327812196,2.496870279312134,0.2100326418876648,0.9395899176597596,0.9395899176597596,0.0,255.53863525390625,263.0,60241.875,0.0,3963.409912109375,1.0,279.1417236328125,283.0629272460937,295.90069580078125,299.7490234375,293.1499938964844,293.1499938964844,278.8500061035156,33613.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935188055038452,1.0,0.0,0.0,3.672839164733887,3.672863006591797,9.001131502373028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4658203125,0.0,1540.7559814453125,1895.4371337890625,0.0,3728.6015625,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
17850240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7988995313644409,0.4298032522201538,0.3915710151195526,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9195310473442078,0.6612764000892639,0.6289448142051697,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.856513261795044,0.5372158288955688,0.3783392608165741,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7993863224983215,0.4308045506477356,0.413076102733612,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6584122776985168,0.2380143404006958,1.099738836288452,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1774597167969,297.2366638183594,284.99755859375,1.0,0.6887420415878296,0.3808152377605438,0.3808152377605438,1.0,1.0,-3.496741771697998,0.9998714327812196,2.496870279312134,0.2100326418876648,0.9395899176597596,0.9395899176597596,0.0,255.53863525390625,263.0,60241.875,0.0,3963.409912109375,1.0,279.1417236328125,283.0629272460937,295.90069580078125,299.7490234375,293.1499938964844,293.1499938964844,278.8500061035156,33613.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935188055038452,1.0,0.0,0.0,3.672839164733887,3.672863006591797,9.001131502373028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4658203125,0.0,1540.7559814453125,1895.4371337890625,0.0,3728.6015625,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
17850300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7977997660636902,0.4293410181999206,0.3914816975593567,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.9183948636054992,0.6612956523895264,0.6293104290962219,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8563106060028076,0.5385499000549316,0.3795000314712524,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7985929250717163,0.4309333264827728,0.4134447574615478,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6577114462852478,0.2380030453205108,1.100466012954712,284.8744506835937,284.95001220703125,300.49755859375,292.885986328125,298.1683959960937,297.2347717285156,284.8733215332031,1.0,0.689848005771637,0.3804237842559814,0.3804237842559814,1.0,1.0,-3.499795436859131,0.9996964931488036,2.500098943710327,0.2092397809028625,0.8523243069648743,0.8523243069648743,0.0,257.0195007324219,263.0,61069.6875,0.0,3980.0126953125,1.0,278.89776611328125,282.9222106933594,295.92486572265625,299.933349609375,293.1499938964844,293.1499938964844,278.8500061035156,38097.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419481158256532,1.0,0.0,0.0,3.6306967735290527,3.630721092224121,8.795757935331494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8466796875,0.0,1527.4102783203125,1895.4371337890625,0.0,3790.1435546875,0.9001895785331726,1.0,0.0,3.0,1.0,0.0
17850360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7960779070854187,0.4287706911563873,0.3910174965858459,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.9165600538253784,0.6611531376838684,0.6292477250099182,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8555375933647156,0.5397895574569702,0.3803904950618744,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7972496151924133,0.4309393465518951,0.413528561592102,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6565598249435425,0.237899973988533,1.100411295890808,284.90313720703125,284.95001220703125,300.47412109375,292.85723876953125,298.1583557128906,297.2315368652344,284.9043884277344,1.0,0.6908139586448669,0.3800442814826965,0.3800442814826965,1.0,1.0,-3.500269651412964,0.9987019896507264,2.5015676021575928,0.2081517279148101,0.850678026676178,0.850678026676178,0.0,258.8617858886719,266.0,60732.95703125,0.0,3992.237060546875,1.0,278.8578796386719,282.9481506347656,295.88525390625,299.8359680175781,293.1499938964844,293.1499938964844,279.1499938964844,38917.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444743394851683,1.0,0.0,0.0,3.5475802421569824,3.547603845596313,8.397649935432128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.091796875,0.0,1443.3922119140625,1895.4371337890625,0.0,3813.04931640625,0.8849694728851318,1.0,0.0,3.0,1.0,0.0
17850420,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.794083297252655,0.4287835657596588,0.3908790647983551,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.9144975543022156,0.6620405316352844,0.6299049258232117,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8553322553634644,0.5433766841888428,0.3827632665634155,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7957901358604431,0.4317507445812225,0.4141972064971924,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.655236005783081,0.2381674647331237,1.1015008687973022,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.1463317871094,297.2362060546875,284.9967346191406,1.0,0.6929004192352295,0.3792852759361267,0.3792852759361267,1.0,1.0,-3.5058538913726807,0.998254895210266,2.507598876953125,0.2063224613666534,0.9354786276817322,0.9354786276817322,0.0,261.6172790527344,269.0,59991.09765625,0.0,4023.00048828125,1.0,279.1416320800781,283.0619201660156,295.7855224609375,299.6165466308594,293.1499938964844,293.1499938964844,278.8500061035156,33612.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379539489746094,1.0,0.0,0.0,3.65833592414856,3.65835952758789,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.421875,0.0,1524.5606689453125,1895.4371337890625,0.0,3753.823974609375,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
17850480,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.794083297252655,0.4287835657596588,0.3908790647983551,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.9144975543022156,0.6620405316352844,0.6299049258232117,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8553322553634644,0.5433766841888428,0.3827632665634155,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7957901358604431,0.4317507445812225,0.4141972064971924,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.655236005783081,0.2381674647331237,1.1015008687973022,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.1463317871094,297.2362060546875,284.9967346191406,1.0,0.6929004192352295,0.3792852759361267,0.3792852759361267,1.0,1.0,-3.5058538913726807,0.998254895210266,2.507598876953125,0.2063224613666534,0.9354786276817322,0.9354786276817322,0.0,261.6172790527344,269.0,59991.09765625,0.0,4023.00048828125,1.0,279.1416320800781,283.0619201660156,295.7855224609375,299.6165466308594,293.1499938964844,293.1499938964844,278.8500061035156,33612.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379539489746094,1.0,0.0,0.0,3.65833592414856,3.65835952758789,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.421875,0.0,1524.5606689453125,1895.4371337890625,0.0,3753.823974609375,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
17850540,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7917163968086243,0.4278437793254852,0.3904150426387787,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.9120399355888368,0.6618404984474182,0.6301400065422058,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8545766472816467,0.5456345677375793,0.3846034407615661,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7940037846565247,0.4318321943283081,0.4145958125591278,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6537075638771057,0.2380555272102356,1.1021337509155271,284.899658203125,284.95001220703125,300.38543701171875,292.7507629394531,298.12939453125,297.2315368652344,284.9012451171875,1.0,0.6947095394134521,0.378617376089096,0.378617376089096,1.0,1.0,-3.5090420246124268,0.9972741007804872,2.511767864227295,0.204722985625267,0.8488128781318665,0.8488128781318665,0.0,264.5157165527344,269.0,60521.84765625,0.0,4048.535888671875,1.0,278.862548828125,282.9454345703125,295.7829895019531,299.7253112792969,293.1499938964844,293.1499938964844,278.8500061035156,39110.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94692462682724,1.0,0.0,0.0,3.5418503284454346,3.5418739318847656,8.370544151148351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.3740234375,0.0,1438.724365234375,1895.4371337890625,0.0,3835.214599609375,0.8839104771614075,1.0,0.0,3.0,1.0,0.0
17850600,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7913254499435425,0.4277400374412536,0.3903056979179382,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9116303324699402,0.6618267893791199,0.6301138401031494,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.854411780834198,0.5459672212600708,0.3848212659358978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7936970591545105,0.431849330663681,0.4146097302436828,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6534459590911865,0.2380391806364059,1.102097749710083,284.90447998046875,284.95001220703125,300.3797912597656,292.7441101074219,298.1272277832031,297.2311096191406,284.9051513671875,1.0,0.6949317455291748,0.3785262703895569,0.3785262703895569,1.0,1.0,-3.5091137886047363,0.997021496295929,2.512092351913452,0.2044433504343032,0.8481885194778442,0.8481885194778442,0.0,264.9459533691406,272.0,60486.05859375,0.0,4051.301025390625,1.0,278.8583068847656,282.9486999511719,295.771240234375,299.70391845703125,293.1499938964844,293.1499938964844,279.1499938964844,38777.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471327662467957,1.0,0.0,0.0,3.533806085586548,3.5338294506073,8.33256535770488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.94921875,0.0,1427.816162109375,1895.4371337890625,0.0,3837.09521484375,0.8818286061286926,1.0,0.0,3.0,1.0,0.0
17850660,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7893927693367004,0.4277307391166687,0.3901576101779938,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.9096575379371644,0.6626155972480774,0.6306889057159424,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.854255735874176,0.5495668053627014,0.3872092366218567,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7922789454460144,0.4326218068599701,0.4152477383613586,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.652176022529602,0.2382911145687103,1.1031330823898315,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1153869628906,297.2356872558594,284.9961242675781,1.0,0.6969813704490662,0.3778015077114105,0.3778015077114105,1.0,1.0,-3.514504194259644,0.9965949654579164,2.517909288406372,0.2026890367269516,0.9315239191055298,0.9315239191055298,0.0,267.6959533691406,275.0,59742.31640625,0.0,4081.691162109375,1.0,279.1415100097656,283.0613098144531,295.673828125,299.4872131347656,293.1499938964844,293.1499938964844,278.8500061035156,33604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404748678207396,1.0,0.0,0.0,3.6436305046081534,3.643654108047485,8.85853580712137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7060546875,0.0,1508.1983642578125,1895.4371337890625,0.0,3776.761962890625,0.902195692062378,1.0,0.0,3.0,1.0,0.0
17850720,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7893927693367004,0.4277307391166687,0.3901576101779938,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.9096575379371644,0.6626155972480774,0.6306889057159424,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.854255735874176,0.5495668053627014,0.3872092366218567,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7922789454460144,0.4326218068599701,0.4152477383613586,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.652176022529602,0.2382911145687103,1.1031330823898315,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1153869628906,297.2356872558594,284.9961242675781,1.0,0.6969813704490662,0.3778015077114105,0.3778015077114105,1.0,1.0,-3.514504194259644,0.9965949654579164,2.517909288406372,0.2026890367269516,0.9315239191055298,0.9315239191055298,0.0,267.6959533691406,275.0,59742.31640625,0.0,4081.691162109375,1.0,279.1415100097656,283.0613098144531,295.673828125,299.4872131347656,293.1499938964844,293.1499938964844,278.8500061035156,33604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404748678207396,1.0,0.0,0.0,3.6436305046081534,3.643654108047485,8.85853580712137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7060546875,0.0,1508.1983642578125,1895.4371337890625,0.0,3776.761962890625,0.902195692062378,1.0,0.0,3.0,1.0,0.0
17850780,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.786709189414978,0.4266785681247711,0.3895718455314636,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9069285988807678,0.6623122692108154,0.6308099031448364,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8533897995948792,0.552163302898407,0.3892706632614136,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.790237307548523,0.4326874911785126,0.4156266748905182,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6504516005516052,0.2381501644849777,1.1036678552627563,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,298.0966491699219,297.2305908203125,284.9060363769531,1.0,0.6989738345146179,0.3770767152309418,0.3770767152309418,1.0,1.0,-3.5175323486328125,0.9953765273094176,2.52215576171875,0.2008844017982483,0.845561146736145,0.845561146736145,0.0,271.02392578125,278.0,60234.66015625,0.0,4109.5048828125,1.0,278.8584289550781,282.9494934082031,295.6626892089844,299.57733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38755.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949539601802826,1.0,0.0,0.0,3.5186352729797363,3.5186586380004883,8.261175139523402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.080078125,0.0,1411.7459716796875,1895.4371337890625,0.0,3858.8134765625,0.8784583210945129,1.0,0.0,3.0,1.0,0.0
17850840,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.786709189414978,0.4266785681247711,0.3895718455314636,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9069285988807678,0.6623122692108154,0.6308099031448364,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8533897995948792,0.552163302898407,0.3892706632614136,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.790237307548523,0.4326874911785126,0.4156266748905182,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6504516005516052,0.2381501644849777,1.1036678552627563,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,298.0966491699219,297.2305908203125,284.9060363769531,1.0,0.6989738345146179,0.3770767152309418,0.3770767152309418,1.0,1.0,-3.5175323486328125,0.9953765273094176,2.52215576171875,0.2008844017982483,0.845561146736145,0.845561146736145,0.0,271.02392578125,278.0,60234.66015625,0.0,4109.5048828125,1.0,278.8584289550781,282.9494934082031,295.6626892089844,299.57733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38755.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949539601802826,1.0,0.0,0.0,3.5186352729797363,3.5186586380004883,8.261175139523402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.080078125,0.0,1411.7459716796875,1895.4371337890625,0.0,3858.8134765625,0.8784583210945129,1.0,0.0,3.0,1.0,0.0
17850900,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.785498321056366,0.4266144037246704,0.3893246650695801,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.9057056307792664,0.662592351436615,0.6308700442314148,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8530803918838501,0.5539172291755676,0.3903408050537109,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7893062829971313,0.4330016374588012,0.4158038794994354,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6496451497077942,0.2382263094186782,1.103803038597107,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0904235839844,297.232177734375,285.0126037597656,1.0,0.6999199390411377,0.3767143487930298,0.3767143487930298,1.0,1.0,-3.5189638137817383,0.9947447180747986,2.524219036102295,0.1998490393161773,0.9198561906814576,0.9198561906814576,0.0,272.5613098144531,278.0,59396.08203125,0.0,4122.46630859375,1.0,279.0985717773437,283.0722351074219,295.5848999023437,299.3397521972656,293.1499938964844,293.1499938964844,279.1499938964844,34133.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441947340965272,1.0,0.0,0.0,3.567709922790528,3.567732810974121,8.493220207128616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1728515625,0.0,1429.8797607421875,1895.4371337890625,0.0,3810.516357421875,0.8871806859970093,1.0,0.0,3.0,1.0,0.0
17850960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7848209738731384,0.4266511499881744,0.3894053101539612,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9050447344779968,0.6630046367645264,0.6312923431396484,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8532580137252808,0.5557657480239868,0.3916580080986023,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7888453602790833,0.4334249496459961,0.4162298440933227,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6492205262184143,0.2383868396282196,1.104633092880249,284.9963073730469,284.95001220703125,300.24029541015625,292.5850524902344,298.0851745605469,297.23504638671875,284.9950561523437,1.0,0.7009847164154053,0.3763550519943237,0.3763550519943237,1.0,1.0,-3.5226621627807617,0.9948618412017822,2.5278003215789795,0.1991072446107864,0.927855908870697,0.927855908870697,0.0,273.7794494628906,281.0,59509.5390625,0.0,4139.40283203125,1.0,279.1422424316406,283.0604248046875,295.56787109375,299.3643798828125,293.1499938964844,293.1499938964844,278.8500061035156,33509.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426541328430176,1.0,0.0,0.0,3.631525278091431,3.631548643112183,8.799772786005633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.4365234375,0.0,1494.173095703125,1895.4371337890625,0.0,3796.55029296875,0.8991554975509644,1.0,0.0,3.0,1.0,0.0
17851020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7822238802909851,0.4255932867527008,0.388816773891449,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9024924039840698,0.662614643573761,0.6313348412513733,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8524476885795593,0.5583570599555969,0.3937203884124756,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7868651747703552,0.4334626495838165,0.4165839552879333,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6475650668144226,0.2382336407899856,1.105117917060852,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,298.0670471191406,297.2299499511719,284.9068603515625,1.0,0.7029405236244202,0.375636488199234,0.375636488199234,1.0,1.0,-3.5255041122436523,0.9935892224311828,2.531914710998535,0.1973006129264831,0.8431625366210938,0.8431625366210938,0.0,277.0994567871094,284.0,59999.2109375,0.0,4166.791015625,1.0,278.85858154296875,282.9503479003906,295.5621337890625,299.4594116210937,293.1499938964844,293.1499938964844,279.1499938964844,38728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516159892082214,1.0,0.0,0.0,3.5043060779571533,3.504328966140747,8.19402600882313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.572265625,0.0,1396.638916015625,1895.4371337890625,0.0,3877.5087890625,0.875273585319519,1.0,0.0,3.0,1.0,0.0
17851080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7822238802909851,0.4255932867527008,0.388816773891449,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9024924039840698,0.662614643573761,0.6313348412513733,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8524476885795593,0.5583570599555969,0.3937203884124756,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7868651747703552,0.4334626495838165,0.4165839552879333,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6475650668144226,0.2382336407899856,1.105117917060852,284.9062805175781,284.95001220703125,300.19549560546875,292.5363464355469,298.0670471191406,297.2299499511719,284.9068603515625,1.0,0.7029405236244202,0.375636488199234,0.375636488199234,1.0,1.0,-3.5255041122436523,0.9935892224311828,2.531914710998535,0.1973006129264831,0.8431625366210938,0.8431625366210938,0.0,277.0994567871094,284.0,59999.2109375,0.0,4166.791015625,1.0,278.85858154296875,282.9503479003906,295.5621337890625,299.4594116210937,293.1499938964844,293.1499938964844,279.1499938964844,38728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516159892082214,1.0,0.0,0.0,3.5043060779571533,3.504328966140747,8.19402600882313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.572265625,0.0,1396.638916015625,1895.4371337890625,0.0,3877.5087890625,0.875273585319519,1.0,0.0,3.0,1.0,0.0
17851140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7804014086723328,0.4255500733852386,0.3886473476886749,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.9007095694541931,0.6632141470909119,0.6317417025566101,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8523508906364441,0.5619503855705261,0.3961090743541717,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7855180501937866,0.4341706931591034,0.4171662032604217,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.64638352394104,0.2384558767080307,1.1060374975204468,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0562438964844,297.2343139648437,284.9950256347656,1.0,0.7049172520637512,0.3749179244041443,0.3749179244041443,1.0,1.0,-3.530461072921753,0.9930137395858764,2.537447452545166,0.1955140233039856,0.924560010433197,0.924560010433197,0.0,279.8482971191406,287.0,59288.171875,0.0,4196.33740234375,1.0,279.14129638671875,283.0604858398437,295.47296142578125,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33577.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944567859172821,1.0,0.0,0.0,3.616555690765381,3.6165788173675537,8.727374165573565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0390625,0.0,1478.31884765625,1895.4371337890625,0.0,3813.89599609375,0.8960358500480652,1.0,0.0,3.0,1.0,0.0
17851200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7804014086723328,0.4255500733852386,0.3886473476886749,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.9007095694541931,0.6632141470909119,0.6317417025566101,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8523508906364441,0.5619503855705261,0.3961090743541717,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7855180501937866,0.4341706931591034,0.4171662032604217,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.64638352394104,0.2384558767080307,1.1060374975204468,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0562438964844,297.2343139648437,284.9950256347656,1.0,0.7049172520637512,0.3749179244041443,0.3749179244041443,1.0,1.0,-3.530461072921753,0.9930137395858764,2.537447452545166,0.1955140233039856,0.924560010433197,0.924560010433197,0.0,279.8482971191406,287.0,59288.171875,0.0,4196.33740234375,1.0,279.14129638671875,283.0604858398437,295.47296142578125,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33577.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944567859172821,1.0,0.0,0.0,3.616555690765381,3.6165788173675537,8.727374165573565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0390625,0.0,1478.31884765625,1895.4371337890625,0.0,3813.89599609375,0.8960358500480652,1.0,0.0,3.0,1.0,0.0
17851260,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7778721451759338,0.4244920909404754,0.3880470991134643,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8982185125350952,0.6627435684204102,0.6316971182823181,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8515698909759521,0.5645288228988647,0.3981564044952392,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7835835814476013,0.434186577796936,0.4174924194812774,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6447797417640686,0.2382907569408416,1.1064529418945312,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,298.0390319824219,297.22918701171875,284.9076538085937,1.0,0.7068353891372681,0.3741979598999023,0.3741979598999023,1.0,1.0,-3.5330488681793213,0.9916427135467528,2.5414061546325684,0.1936709731817245,0.841086745262146,0.841086745262146,0.0,283.1729736328125,290.0,59789.4765625,0.0,4223.1875,1.0,278.858642578125,282.95123291015625,295.472412109375,299.3536071777344,293.1499938964844,293.1499938964844,279.1499938964844,38694.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533138275146484,1.0,0.0,0.0,3.491478681564331,3.491501569747925,8.134148288263532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.04296875,0.0,1383.139892578125,1895.4371337890625,0.0,3892.766357421875,0.8724108934402466,1.0,0.0,3.0,1.0,0.0
17851320,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7778721451759338,0.4244920909404754,0.3880470991134643,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8982185125350952,0.6627435684204102,0.6316971182823181,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8515698909759521,0.5645288228988647,0.3981564044952392,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7835835814476013,0.434186577796936,0.4174924194812774,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6447797417640686,0.2382907569408416,1.1064529418945312,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,298.0390319824219,297.22918701171875,284.9076538085937,1.0,0.7068353891372681,0.3741979598999023,0.3741979598999023,1.0,1.0,-3.5330488681793213,0.9916427135467528,2.5414061546325684,0.1936709731817245,0.841086745262146,0.841086745262146,0.0,283.1729736328125,290.0,59789.4765625,0.0,4223.1875,1.0,278.858642578125,282.95123291015625,295.472412109375,299.3536071777344,293.1499938964844,293.1499938964844,279.1499938964844,38694.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533138275146484,1.0,0.0,0.0,3.491478681564331,3.491501569747925,8.134148288263532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.04296875,0.0,1383.139892578125,1895.4371337890625,0.0,3892.766357421875,0.8724108934402466,1.0,0.0,3.0,1.0,0.0
17851380,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7761092782020569,0.4244401752948761,0.3878735303878784,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8964579105377197,0.6632577776908875,0.6320275664329529,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8514947891235352,0.5681066513061523,0.400536298751831,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7822765111923218,0.4348722100257873,0.4180553555488586,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6436395645141602,0.238499566912651,1.107318639755249,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0292053222656,297.23345947265625,284.994873046875,1.0,0.7087780237197876,0.373477965593338,0.373477965593338,1.0,1.0,-3.5378105640411377,0.9909854531288148,2.546825170516968,0.1918561607599258,0.9218544960021972,0.9218544960021972,0.0,285.9194030761719,293.0,59099.04296875,0.0,4252.33740234375,1.0,279.1412048339844,283.0605163574219,295.3894958496094,299.154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460186958312988,1.0,0.0,0.0,3.604897975921631,3.604921102523804,8.671200362186937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1162109375,0.0,1465.4892578125,1895.4371337890625,0.0,3827.025634765625,0.8934022784233093,1.0,0.0,3.0,1.0,0.0
17851440,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7761092782020569,0.4244401752948761,0.3878735303878784,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8964579105377197,0.6632577776908875,0.6320275664329529,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8514947891235352,0.5681066513061523,0.400536298751831,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7822765111923218,0.4348722100257873,0.4180553555488586,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6436395645141602,0.238499566912651,1.107318639755249,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0292053222656,297.23345947265625,284.994873046875,1.0,0.7087780237197876,0.373477965593338,0.373477965593338,1.0,1.0,-3.5378105640411377,0.9909854531288148,2.546825170516968,0.1918561607599258,0.9218544960021972,0.9218544960021972,0.0,285.9194030761719,293.0,59099.04296875,0.0,4252.33740234375,1.0,279.1412048339844,283.0605163574219,295.3894958496094,299.154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460186958312988,1.0,0.0,0.0,3.604897975921631,3.604921102523804,8.671200362186937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1162109375,0.0,1465.4892578125,1895.4371337890625,0.0,3827.025634765625,0.8934022784233093,1.0,0.0,3.0,1.0,0.0
17851500,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.775143563747406,0.4239518940448761,0.3877474665641784,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.8954973220825195,0.6630497574806213,0.6321709156036377,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8513638377189636,0.5694210529327393,0.4016879796981811,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7815679311752319,0.4349224865436554,0.418345183134079,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6430473923683167,0.2384522557258606,1.107876181602478,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.0215148925781,297.2314453125,284.8767395019531,1.0,0.7097871899604797,0.373117983341217,0.373117983341217,1.0,1.0,-3.540242910385132,0.9906644225120544,2.5495784282684326,0.1910771578550338,0.8381088972091675,0.8381088972091675,0.0,287.4099426269531,293.0,59896.5234375,0.0,4267.77294921875,1.0,278.8993530273437,282.926025390625,295.4249267578125,299.3472595214844,293.1499938964844,293.1499938964844,278.8500061035156,38252.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524144530296326,1.0,0.0,0.0,3.558145999908448,3.5581696033477783,8.447746040474158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.876953125,0.0,1449.7886962890625,1895.4371337890625,0.0,3884.68701171875,0.8841152787208557,1.0,0.0,3.0,1.0,0.0
17851560,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7736676335334778,0.4233847856521606,0.3872769474983215,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.8940146565437317,0.6627117395401001,0.6319137811660767,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8507535457611084,0.5706616044044495,0.4025711417198181,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7804050445556641,0.4348718523979187,0.4183671772480011,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6420961618423462,0.23832368850708,1.1076887845993042,284.90771484375,284.95001220703125,300.0320129394531,292.37261962890625,298.0132141113281,297.2283630371094,284.90869140625,1.0,0.7106632590293884,0.3727709650993347,0.3727709650993347,1.0,1.0,-3.5402328968048096,0.9895870089530944,2.5506458282470703,0.1900324821472168,0.8392720222473145,0.8392720222473145,0.0,289.236572265625,296.0,59599.3515625,0.0,4278.79638671875,1.0,278.85845947265625,282.952392578125,295.3969116210937,299.263671875,293.1499938964844,293.1499938964844,279.1499938964844,38788.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545803666114808,1.0,0.0,0.0,3.4787087440490723,3.478731632232666,8.074756578935194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.09130859375,0.0,1370.7000732421875,1895.4371337890625,0.0,3904.130615234375,0.8696675896644592,1.0,0.0,3.0,1.0,0.0
17851620,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7719544172286987,0.423325777053833,0.3870955109596252,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8922671675682068,0.6631438732147217,0.632165789604187,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8506839275360107,0.5742128491401672,0.4049304723739624,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.779130220413208,0.4355385303497314,0.4189110398292541,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6409878134727478,0.2385186851024627,1.1084929704666138,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0047607421875,297.2325134277344,284.9949645996094,1.0,0.7125723361968994,0.37207692861557,0.37207692861557,1.0,1.0,-3.544769048690796,0.98892343044281,2.5558454990386963,0.1882704347372055,0.9196904301643372,0.9196904301643372,0.0,291.9884948730469,299.0,58948.73046875,0.0,4307.50537109375,1.0,279.1410827636719,283.06072998046875,295.3215026855469,299.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33530.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470487833023072,1.0,0.0,0.0,3.594733238220215,3.5947561264038086,8.62236902321456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4365234375,0.0,1454.3504638671875,1895.4371337890625,0.0,3836.336669921875,0.8911351561546326,1.0,0.0,3.0,1.0,0.0
