time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7719544172286987,0.423325777053833,0.3870955109596252,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8922671675682068,0.6631438732147217,0.632165789604187,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8506839275360107,0.5742128491401672,0.4049304723739624,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.779130220413208,0.4355385303497314,0.4189110398292541,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6409878134727478,0.2385186851024627,1.1084929704666138,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0047607421875,297.2325134277344,284.9949645996094,1.0,0.7125723361968994,0.37207692861557,0.37207692861557,1.0,1.0,-3.544769048690796,0.98892343044281,2.5558454990386963,0.1882704347372055,0.9196904301643372,0.9196904301643372,0.0,291.9884948730469,299.0,58948.73046875,0.0,4307.50537109375,1.0,279.1410827636719,283.06072998046875,295.3215026855469,299.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33530.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470487833023072,1.0,0.0,0.0,3.594733238220215,3.5947561264038086,8.62236902321456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4365234375,0.0,1454.3504638671875,1895.4371337890625,0.0,3836.336669921875,0.8911351561546326,1.0,0.0,3.0,1.0,0.0
17851740,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7697016596794128,0.4223109483718872,0.3865358531475067,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.8899765014648438,0.6625456809997559,0.6320046186447144,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8500099182128906,0.5766191482543945,0.4068700075149536,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7774019241333008,0.4355247616767883,0.4192081987857818,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6395668983459473,0.2383399903774261,1.108833074569702,284.9076538085937,284.95001220703125,299.9649353027344,292.31549072265625,297.9907531738281,297.2274780273437,284.90850830078125,1.0,0.7143579721450806,0.3714106678962707,0.3714106678962707,1.0,1.0,-3.5470104217529297,0.9875847697257996,2.5594255924224854,0.1865574568510055,0.8386193513870239,0.8386193513870239,0.0,295.1633605957031,299.0,59498.078125,0.0,4332.70458984375,1.0,278.8595886230469,282.95458984375,295.3403015136719,299.1986389160156,293.1499938964844,293.1499938964844,278.8500061035156,38823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553549289703368,1.0,0.0,0.0,3.472652673721313,3.4726755619049072,8.046666835070937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.0537109375,0.0,1364.7667236328125,1895.4371337890625,0.0,3911.072998046875,0.868414580821991,1.0,0.0,3.0,1.0,0.0
17851800,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7695934772491455,0.4222777783870697,0.3865013420581817,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.889865517616272,0.6625262498855591,0.6319828033447266,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8499679565429688,0.5767266154289246,0.4069416224956512,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.777316153049469,0.4355275332927704,0.4192100763320923,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6394960284233093,0.2383328378200531,1.1088134050369265,284.90869140625,284.95001220703125,299.96368408203125,292.31451416015625,297.990234375,297.22735595703125,284.9093322753906,1.0,0.7144254446029663,0.3713828921318054,0.3713828921318054,1.0,1.0,-3.5470070838928223,0.9874979257583618,2.55950927734375,0.1864693164825439,0.8381835222244263,0.8381835222244263,0.0,295.3034362792969,287.0,59531.70703125,0.0,4333.5458984375,1.0,278.8583374023437,282.9563903808594,295.337646484375,299.1933898925781,293.1499938964844,293.1499938964844,279.1499938964844,38721.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553781151771544,1.0,0.0,0.0,3.470423698425293,3.4704465866088867,8.036340091166494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5927734375,0.0,1361.7723388671875,1895.4371337890625,0.0,3911.280517578125,0.8677772879600525,1.0,0.0,3.0,1.0,0.0
17851860,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7720177173614502,0.4222485423088074,0.3860723078250885,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.8930076956748962,0.6628552675247192,0.6318666338920593,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8542494773864746,0.5801242589950562,0.409008651971817,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7802563905715942,0.4362024962902069,0.4194766581058502,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6415445804595947,0.2385295629501342,1.108284831047058,284.9941101074219,284.95001220703125,299.9338684082031,292.29266357421875,297.9830627441406,297.2309875488281,284.99298095703125,1.0,0.7122008204460144,0.370724469423294,0.370724469423294,1.0,1.0,-3.5485188961029053,0.9859471321105956,2.5625717639923096,0.1845559030771255,0.9166973829269408,0.9166973829269408,0.0,290.9574890136719,275.0,58820.39453125,0.0,4311.26220703125,1.0,279.14178466796875,283.0618591308594,295.2706298828125,299.0130310058594,293.1499938964844,293.1499938964844,278.8500061035156,33491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94748717546463,1.0,0.0,0.0,3.587490558624268,3.5875136852264404,8.587660431658151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.357421875,0.0,1446.2781982421875,1895.4371337890625,0.0,3840.296875,0.8892202377319336,1.0,0.0,3.0,1.0,0.0
17851920,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7720177173614502,0.4222485423088074,0.3860723078250885,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.8930076956748962,0.6628552675247192,0.6318666338920593,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8542494773864746,0.5801242589950562,0.409008651971817,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7802563905715942,0.4362024962902069,0.4194766581058502,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6415445804595947,0.2385295629501342,1.108284831047058,284.9941101074219,284.95001220703125,299.9338684082031,292.29266357421875,297.9830627441406,297.2309875488281,284.99298095703125,1.0,0.7122008204460144,0.370724469423294,0.370724469423294,1.0,1.0,-3.5485188961029053,0.9859471321105956,2.5625717639923096,0.1845559030771255,0.9166973829269408,0.9166973829269408,0.0,290.9574890136719,275.0,58820.39453125,0.0,4311.26220703125,1.0,279.14178466796875,283.0618591308594,295.2706298828125,299.0130310058594,293.1499938964844,293.1499938964844,278.8500061035156,33491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94748717546463,1.0,0.0,0.0,3.587490558624268,3.5875136852264404,8.587660431658151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.357421875,0.0,1446.2781982421875,1895.4371337890625,0.0,3840.296875,0.8892202377319336,1.0,0.0,3.0,1.0,0.0
17851980,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7762563228607178,0.4212998151779175,0.3851513266563415,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8983888030052185,0.6621612310409546,0.6311810612678528,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8605501651763916,0.5824786424636841,0.4105905890464782,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7851731777191162,0.4362538456916809,0.4193982779979706,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6451295614242554,0.2384018450975418,1.1067817211151123,284.9065856933594,284.95001220703125,299.90728759765625,292.27606201171875,297.97021484375,297.2257385253906,284.908203125,1.0,0.7081164121627808,0.3700660169124603,0.3700660169124603,1.0,1.0,-3.5465962886810303,0.9832780361175536,2.563318252563477,0.182456687092781,0.8336339592933655,0.8336339592933655,0.0,283.25897216796875,263.0,59256.9296875,0.0,4259.52685546875,1.0,278.8586120605469,282.95513916015625,295.297607421875,299.14080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38948.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555325508117676,1.0,0.0,0.0,3.4533536434173584,3.453376293182373,7.957477805575763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.462890625,0.0,1346.07080078125,1895.4371337890625,0.0,3912.664306640625,0.8641893267631531,1.0,0.0,3.0,1.0,0.0
17852040,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7762563228607178,0.4212998151779175,0.3851513266563415,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8983888030052185,0.6621612310409546,0.6311810612678528,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8605501651763916,0.5824786424636841,0.4105905890464782,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7851731777191162,0.4362538456916809,0.4193982779979706,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6451295614242554,0.2384018450975418,1.1067817211151123,284.9065856933594,284.95001220703125,299.90728759765625,292.27606201171875,297.97021484375,297.2257385253906,284.908203125,1.0,0.7081164121627808,0.3700660169124603,0.3700660169124603,1.0,1.0,-3.5465962886810303,0.9832780361175536,2.563318252563477,0.182456687092781,0.8336339592933655,0.8336339592933655,0.0,283.25897216796875,263.0,59256.9296875,0.0,4259.52685546875,1.0,278.8586120605469,282.95513916015625,295.297607421875,299.14080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38948.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555325508117676,1.0,0.0,0.0,3.4533536434173584,3.453376293182373,7.957477805575763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.462890625,0.0,1346.07080078125,1895.4371337890625,0.0,3912.664306640625,0.8641893267631531,1.0,0.0,3.0,1.0,0.0
17852100,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7791101932525635,0.4213117361068725,0.3847354650497436,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.9018917083740234,0.6622726917266846,0.6308330297470093,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8645129203796387,0.5841508507728577,0.4114117622375488,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7883399724960327,0.4365924894809723,0.4193448722362518,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6474661231040955,0.2385112643241882,1.1058672666549685,285.009521484375,284.95001220703125,299.89532470703125,292.2698669433594,297.9673767089844,297.2274780273437,285.0097045898437,1.0,0.7056371569633484,0.3697368204593658,0.3697368204593658,1.0,1.0,-3.545494079589844,0.9819045066833496,2.563589572906494,0.1812650859355926,0.906259059906006,0.906259059906006,0.0,278.4794006347656,263.0,58548.96875,0.0,4227.68896484375,1.0,279.0970458984375,283.0787048339844,295.2373046875,298.9252319335937,293.1499938964844,293.1499938964844,279.1499938964844,33992.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493417143821716,1.0,0.0,0.0,3.5102875232696533,3.5103096961975098,8.222022529480455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.455078125,0.0,1368.77294921875,1895.4371337890625,0.0,3857.02978515625,0.8741699457168579,1.0,0.0,3.0,1.0,0.0
17852160,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.782798171043396,0.421414166688919,0.3846297562122345,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.9063529372215272,0.6625015735626221,0.630828857421875,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8693459033966064,0.5858984589576721,0.4124733805656433,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7922890782356262,0.437036782503128,0.4195321500301361,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.650446891784668,0.238709807395935,1.105628490447998,284.9940795898437,284.95001220703125,299.88427734375,292.26513671875,297.9656677246094,297.23028564453125,284.9929504394531,1.0,0.7031087875366211,0.3694468140602112,0.3694468140602112,1.0,1.0,-3.5465753078460693,0.9813475608825684,2.565227746963501,0.1804579347372055,0.9134208559989928,0.9134208559989928,0.0,273.0568542480469,251.0,58646.75,0.0,4197.7060546875,1.0,279.1418151855469,283.06561279296875,295.2397155761719,298.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,33469.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469242691993712,1.0,0.0,0.0,3.573582172393799,3.5736050605773926,8.521201948497037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.357421875,0.0,1431.2618408203125,1895.4371337890625,0.0,3835.21142578125,0.8861269354820251,1.0,0.0,3.0,1.0,0.0
17852220,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7898058295249939,0.4205949008464813,0.3837174773216247,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.915540099143982,0.6618438363075256,0.6300570368766785,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8788243532180786,0.588310956954956,0.4140079915523529,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.799983024597168,0.4371875822544098,0.4194334149360657,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6563642621040344,0.2386914193630218,1.1040722131729126,284.90924072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.95587158203125,297.22607421875,284.9104309082031,1.0,0.6975630521774292,0.3688668608665466,0.3688668608665466,1.0,1.0,-3.5444130897521973,0.978844165802002,2.565568923950196,0.1785752773284912,0.8332467675209045,0.8332467675209045,0.0,262.41461181640625,239.0,59132.57421875,0.0,4127.61572265625,1.0,278.858642578125,282.9606628417969,295.27862548828125,299.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954342484474182,1.0,0.0,0.0,3.443650960922241,3.443673610687256,7.912825026323844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.52734375,0.0,1335.263916015625,1895.4371337890625,0.0,3901.997314453125,0.8619389533996582,1.0,0.0,3.0,1.0,0.0
17852280,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7898058295249939,0.4205949008464813,0.3837174773216247,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.915540099143982,0.6618438363075256,0.6300570368766785,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8788243532180786,0.588310956954956,0.4140079915523529,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.799983024597168,0.4371875822544098,0.4194334149360657,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6563642621040344,0.2386914193630218,1.1040722131729126,284.90924072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.95587158203125,297.22607421875,284.9104309082031,1.0,0.6975630521774292,0.3688668608665466,0.3688668608665466,1.0,1.0,-3.5444130897521973,0.978844165802002,2.565568923950196,0.1785752773284912,0.8332467675209045,0.8332467675209045,0.0,262.41461181640625,239.0,59132.57421875,0.0,4127.61572265625,1.0,278.858642578125,282.9606628417969,295.27862548828125,299.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954342484474182,1.0,0.0,0.0,3.443650960922241,3.443673610687256,7.912825026323844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.52734375,0.0,1335.263916015625,1895.4371337890625,0.0,3901.997314453125,0.8619389533996582,1.0,0.0,3.0,1.0,0.0
17852340,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7985920906066895,0.4207830429077148,0.3832234144210815,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.9272681474685668,0.6621818542480469,0.6296600699424744,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8903128504753113,0.5917521119117737,0.4158737361431122,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8092451691627502,0.438031405210495,0.4195788204669952,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6637313961982727,0.2390777617692947,1.103036642074585,284.9948425292969,284.95001220703125,299.8500061035156,292.2616271972656,297.9539489746094,297.23101806640625,284.9941101074219,1.0,0.691790759563446,0.3682869076728821,0.3682869076728821,1.0,1.0,-3.544506549835205,0.9770777821540833,2.5674288272857666,0.17672660946846,0.9119812250137328,0.9119812250137328,0.0,250.7078552246093,227.0,58537.52734375,0.0,4057.0205078125,1.0,279.14080810546875,283.06915283203125,295.2352905273437,298.9521179199219,293.1499938964844,293.1499938964844,278.8500061035156,33505.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454781413078308,1.0,0.0,0.0,3.5624256134033203,3.562448263168335,8.468078931400669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0751953125,0.0,1419.68310546875,1895.4371337890625,0.0,3822.1357421875,0.8838770985603333,1.0,0.0,3.0,1.0,0.0
17852400,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7985920906066895,0.4207830429077148,0.3832234144210815,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.9272681474685668,0.6621818542480469,0.6296600699424744,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8903128504753113,0.5917521119117737,0.4158737361431122,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8092451691627502,0.438031405210495,0.4195788204669952,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6637313961982727,0.2390777617692947,1.103036642074585,284.9948425292969,284.95001220703125,299.8500061035156,292.2616271972656,297.9539489746094,297.23101806640625,284.9941101074219,1.0,0.691790759563446,0.3682869076728821,0.3682869076728821,1.0,1.0,-3.544506549835205,0.9770777821540833,2.5674288272857666,0.17672660946846,0.9119812250137328,0.9119812250137328,0.0,250.7078552246093,227.0,58537.52734375,0.0,4057.0205078125,1.0,279.14080810546875,283.06915283203125,295.2352905273437,298.9521179199219,293.1499938964844,293.1499938964844,278.8500061035156,33505.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454781413078308,1.0,0.0,0.0,3.5624256134033203,3.562448263168335,8.468078931400669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0751953125,0.0,1419.68310546875,1895.4371337890625,0.0,3822.1357421875,0.8838770985603333,1.0,0.0,3.0,1.0,0.0
17852460,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8074783086776733,0.4200391173362732,0.3823424875736236,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.9393509030342102,0.6615282297134399,0.6288526654243469,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.902111291885376,0.5941744446754456,0.4173889756202698,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8182811141014099,0.4382365942001343,0.4194971024990082,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6715143322944641,0.2391241192817688,1.1016274690628052,284.9105224609375,284.95001220703125,299.8385009765625,292.2685241699219,297.9466247558594,297.2272033691406,284.9115600585937,1.0,0.685829222202301,0.3677220046520233,0.3677220046520233,1.0,1.0,-3.542513132095337,0.974673867225647,2.5678391456604004,0.1749090552330017,0.8330000042915344,0.8330000042915344,0.0,239.3077087402344,215.0,59070.46875,0.0,3982.904541015625,1.0,278.8587341308594,282.9638061523437,295.285888671875,299.10565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38692.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952645480632782,1.0,0.0,0.0,3.438179016113281,3.438201427459717,7.887697393016424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.70947265625,0.0,1329.006591796875,1895.4371337890625,0.0,3886.76318359375,0.8606217503547668,1.0,0.0,3.0,1.0,0.0
17852520,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8074783086776733,0.4200391173362732,0.3823424875736236,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.9393509030342102,0.6615282297134399,0.6288526654243469,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.902111291885376,0.5941744446754456,0.4173889756202698,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8182811141014099,0.4382365942001343,0.4194971024990082,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6715143322944641,0.2391241192817688,1.1016274690628052,284.9105224609375,284.95001220703125,299.8385009765625,292.2685241699219,297.9466247558594,297.2272033691406,284.9115600585937,1.0,0.685829222202301,0.3677220046520233,0.3677220046520233,1.0,1.0,-3.542513132095337,0.974673867225647,2.5678391456604004,0.1749090552330017,0.8330000042915344,0.8330000042915344,0.0,239.3077087402344,215.0,59070.46875,0.0,3982.904541015625,1.0,278.8587341308594,282.9638061523437,295.285888671875,299.10565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38692.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952645480632782,1.0,0.0,0.0,3.438179016113281,3.438201427459717,7.887697393016424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.70947265625,0.0,1329.006591796875,1895.4371337890625,0.0,3886.76318359375,0.8606217503547668,1.0,0.0,3.0,1.0,0.0
17852580,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8176959156990051,0.4202796816825866,0.381885290145874,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9532600045204164,0.6618534922599792,0.62843257188797,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9168819785118104,0.5976084470748901,0.4192412197589874,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8286534547805786,0.4391195774078369,0.4196673929691314,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.680886447429657,0.2395576536655426,1.1007484197616575,284.9955749511719,284.95001220703125,299.8297424316406,292.279541015625,297.94659423828125,297.23223876953125,284.9948425292969,1.0,0.6798200607299805,0.3671571016311645,0.3671571016311645,1.0,1.0,-3.5428249835968018,0.9730224609375,2.5698025226593018,0.1731345653533935,0.9118434190750122,0.9118434190750122,0.0,227.2149810791016,203.0,58500.0703125,0.0,3910.56396484375,1.0,279.1407775878906,283.0709533691406,295.25299072265625,298.96466064453125,293.1499938964844,293.1499938964844,278.8500061035156,33446.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94374817609787,1.0,0.0,0.0,3.558499574661255,3.558522224426269,8.449424626633117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.556640625,0.0,1415.1048583984375,1895.4371337890625,0.0,3806.47021484375,0.8829526305198669,1.0,0.0,3.0,1.0,0.0
17852640,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8176959156990051,0.4202796816825866,0.381885290145874,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9532600045204164,0.6618534922599792,0.62843257188797,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9168819785118104,0.5976084470748901,0.4192412197589874,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8286534547805786,0.4391195774078369,0.4196673929691314,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.680886447429657,0.2395576536655426,1.1007484197616575,284.9955749511719,284.95001220703125,299.8297424316406,292.279541015625,297.94659423828125,297.23223876953125,284.9948425292969,1.0,0.6798200607299805,0.3671571016311645,0.3671571016311645,1.0,1.0,-3.5428249835968018,0.9730224609375,2.5698025226593018,0.1731345653533935,0.9118434190750122,0.9118434190750122,0.0,227.2149810791016,203.0,58500.0703125,0.0,3910.56396484375,1.0,279.1407775878906,283.0709533691406,295.25299072265625,298.96466064453125,293.1499938964844,293.1499938964844,278.8500061035156,33446.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94374817609787,1.0,0.0,0.0,3.558499574661255,3.558522224426269,8.449424626633117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.556640625,0.0,1415.1048583984375,1895.4371337890625,0.0,3806.47021484375,0.8829526305198669,1.0,0.0,3.0,1.0,0.0
17852700,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.82291579246521,0.4199679493904114,0.3816254436969757,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.9602808356285096,0.6615776419639587,0.6282070279121399,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9251115918159484,0.5988423228263855,0.4201236665248871,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8341414332389832,0.4392845332622528,0.4197659194469452,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6859273910522461,0.2396368086338043,1.1004621982574463,284.8814697265625,284.95001220703125,299.8263244628906,292.2865295410156,297.9439392089844,297.2308349609375,284.88092041015625,1.0,0.6768353581428528,0.3668746650218963,0.3668746650218963,1.0,1.0,-3.543083667755127,0.972223162651062,2.5708603858947754,0.1723782271146774,0.8314918875694275,0.8314918875694275,0.0,221.2571716308593,203.0,59303.046875,0.0,3875.173583984375,1.0,278.9003601074219,282.9417724609375,295.31402587890625,299.1831359863281,293.1499938964844,293.1499938964844,278.8500061035156,38152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494023323059082,1.0,0.0,0.0,3.5127227306365967,3.512745857238769,8.233434982685139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.18359375,0.0,1401.23681640625,1895.4371337890625,0.0,3857.576171875,0.8740229606628418,1.0,0.0,3.0,1.0,0.0
17852760,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8277316093444824,0.419589102268219,0.3810451924800873,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.966636598110199,0.6611902713775635,0.6276081204414368,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9329795837402344,0.600009024143219,0.4207383394241333,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8393625617027283,0.4393608272075653,0.4196125566959381,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.690686821937561,0.2396441549062729,1.0994884967803955,284.9115905761719,284.95001220703125,299.8235168457031,292.29443359375,297.9408264160156,297.2284851074219,284.9123229980469,1.0,0.6737105846405029,0.3666071593761444,0.3666071593761444,1.0,1.0,-3.5410501956939697,0.9707333445549012,2.570316791534424,0.1713901162147522,0.8337581157684326,0.8337581157684326,0.0,215.6211395263672,191.0,59067.75390625,0.0,3835.9462890625,1.0,278.8587341308594,282.9659423828125,295.3116760253906,299.12872314453125,293.1499938964844,293.1499938964844,279.1499938964844,38603.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508936405181884,1.0,0.0,0.0,3.4372143745422363,3.437236785888672,7.88327213285811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.8623046875,0.0,1327.4163818359375,1895.4371337890625,0.0,3871.00927734375,0.8604158759117126,1.0,0.0,3.0,1.0,0.0
17852820,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8398799300193787,0.4198687076568603,0.3806202113628387,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9810515642166138,0.6614952087402344,0.6271659731864929,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9515921473503112,0.6034139394760132,0.422567218542099,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8523873090744019,0.4402711987495422,0.419805496931076,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7023430466651917,0.2401079088449478,1.0987334251403809,284.9961242675781,284.95001220703125,299.819580078125,292.3128662109375,297.942138671875,297.2333984375,284.9953918457031,1.0,0.6675964593887329,0.3660721480846405,0.3660721480846405,1.0,1.0,-3.541522979736328,0.9692241549491882,2.572298765182495,0.1697310507297516,0.912504255771637,0.912504255771637,0.0,203.4341278076172,194.0,58514.34375,0.0,3763.45361328125,1.0,279.1407470703125,283.0715637207031,295.2861328125,298.9968566894531,293.1499938964844,293.1499938964844,278.8500061035156,33405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941973865032196,1.0,0.0,0.0,3.558790445327759,3.558813095092773,8.450805921711435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.2578125,0.0,1415.115966796875,1895.4371337890625,0.0,3790.37744140625,0.8829856514930725,1.0,0.0,3.0,1.0,0.0
17852880,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8398799300193787,0.4198687076568603,0.3806202113628387,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9810515642166138,0.6614952087402344,0.6271659731864929,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9515921473503112,0.6034139394760132,0.422567218542099,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8523873090744019,0.4402711987495422,0.419805496931076,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7023430466651917,0.2401079088449478,1.0987334251403809,284.9961242675781,284.95001220703125,299.819580078125,292.3128662109375,297.942138671875,297.2333984375,284.9953918457031,1.0,0.6675964593887329,0.3660721480846405,0.3660721480846405,1.0,1.0,-3.541522979736328,0.9692241549491882,2.572298765182495,0.1697310507297516,0.912504255771637,0.912504255771637,0.0,203.4341278076172,194.0,58514.34375,0.0,3763.45361328125,1.0,279.1407470703125,283.0715637207031,295.2861328125,298.9968566894531,293.1499938964844,293.1499938964844,278.8500061035156,33405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941973865032196,1.0,0.0,0.0,3.558790445327759,3.558813095092773,8.450805921711435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.2578125,0.0,1415.115966796875,1895.4371337890625,0.0,3790.37744140625,0.8829856514930725,1.0,0.0,3.0,1.0,0.0
17852940,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8448609709739685,0.4191953837871551,0.380055695772171,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.986465573310852,0.6608023643493652,0.6265823841094971,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.95982825756073,0.6057567000389099,0.42422616481781,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8581603169441223,0.440524011850357,0.4200325906276703,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7073693871498108,0.2402059584856033,1.0988188982009888,284.91265869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9375,297.2293701171875,284.91339111328125,1.0,0.6656101942062378,0.3655371367931366,0.3655371367931366,1.0,1.0,-3.5425171852111816,0.9678735733032228,2.574643611907959,0.1682674288749694,0.8352460861206055,0.8352460861206055,0.0,198.6776580810547,197.0,59136.81640625,0.0,3737.176025390625,1.0,278.8587951660156,282.9652404785156,295.3518371582031,299.1711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38491.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491434693336488,1.0,0.0,0.0,3.4417340755462646,3.44175672531128,7.904018275439739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.94287109375,0.0,1331.1507568359375,1895.4371337890625,0.0,3855.24267578125,0.8612093329429626,1.0,0.0,3.0,1.0,0.0
17853000,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8448609709739685,0.4191953837871551,0.380055695772171,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.986465573310852,0.6608023643493652,0.6265823841094971,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.95982825756073,0.6057567000389099,0.42422616481781,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8581603169441223,0.440524011850357,0.4200325906276703,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7073693871498108,0.2402059584856033,1.0988188982009888,284.91265869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9375,297.2293701171875,284.91339111328125,1.0,0.6656101942062378,0.3655371367931366,0.3655371367931366,1.0,1.0,-3.5425171852111816,0.9678735733032228,2.574643611907959,0.1682674288749694,0.8352460861206055,0.8352460861206055,0.0,198.6776580810547,197.0,59136.81640625,0.0,3737.176025390625,1.0,278.8587951660156,282.9652404785156,295.3518371582031,299.1711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38491.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491434693336488,1.0,0.0,0.0,3.4417340755462646,3.44175672531128,7.904018275439739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.94287109375,0.0,1331.1507568359375,1895.4371337890625,0.0,3855.24267578125,0.8612093329429626,1.0,0.0,3.0,1.0,0.0
17853060,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8467244505882263,0.419431060552597,0.3799968361854553,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9883463382720948,0.6610385775566101,0.6264986395835876,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.963788628578186,0.6090555191040039,0.4262977540493011,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8605512976646423,0.4414011538028717,0.4206188917160034,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.709359884262085,0.2406232953071594,1.099894404411316,284.9985046386719,284.95001220703125,299.8179016113281,292.3592834472656,297.9394836425781,297.2334289550781,284.9974670410156,1.0,0.6655530333518982,0.3650174736976623,0.3650174736976623,1.0,1.0,-3.546827793121338,0.967635989189148,2.5791916847229004,0.1670272499322891,0.916477382183075,0.916477382183075,0.0,197.2362060546875,200.0,58662.6953125,0.0,3739.232177734375,1.0,279.1416015625,283.0712280273437,295.3325500488281,299.05035400390625,293.1499938964844,293.1499938964844,278.8500061035156,33208.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402818083763124,1.0,0.0,0.0,3.56921648979187,3.5692391395568848,8.500394415023038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.712890625,0.0,1424.7095947265625,1895.4371337890625,0.0,3775.007080078125,0.8849253058433533,1.0,0.0,3.0,1.0,0.0
17853120,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8467244505882263,0.419431060552597,0.3799968361854553,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9883463382720948,0.6610385775566101,0.6264986395835876,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.963788628578186,0.6090555191040039,0.4262977540493011,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8605512976646423,0.4414011538028717,0.4206188917160034,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.709359884262085,0.2406232953071594,1.099894404411316,284.9985046386719,284.95001220703125,299.8179016113281,292.3592834472656,297.9394836425781,297.2334289550781,284.9974670410156,1.0,0.6655530333518982,0.3650174736976623,0.3650174736976623,1.0,1.0,-3.546827793121338,0.967635989189148,2.5791916847229004,0.1670272499322891,0.916477382183075,0.916477382183075,0.0,197.2362060546875,200.0,58662.6953125,0.0,3739.232177734375,1.0,279.1416015625,283.0712280273437,295.3325500488281,299.05035400390625,293.1499938964844,293.1499938964844,278.8500061035156,33208.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402818083763124,1.0,0.0,0.0,3.56921648979187,3.5692391395568848,8.500394415023038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.712890625,0.0,1424.7095947265625,1895.4371337890625,0.0,3775.007080078125,0.8849253058433533,1.0,0.0,3.0,1.0,0.0
17853180,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8452364802360535,0.4186610877513885,0.3795744776725769,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.9869505167007446,0.6601952314376831,0.6260255575180054,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9636147022247314,0.6110873222351074,0.4279506504535675,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8595678806304932,0.4415729343891144,0.42100989818573,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7084460258483887,0.2406167089939117,1.1006594896316528,284.91485595703125,284.95001220703125,299.8197021484375,292.38671875,297.9345703125,297.2275390625,284.9154663085937,1.0,0.6664586067199707,0.3644978106021881,0.3644978106021881,1.0,1.0,-3.549138307571411,0.96674644947052,2.5823917388916016,0.1657929867506027,0.8395475745201111,0.8395475745201111,0.0,198.37203979492188,203.0,59380.48046875,0.0,3751.895263671875,1.0,278.85870361328125,282.9668273925781,295.4052734375,299.2363586425781,293.1499938964844,293.1499938964844,279.1499938964844,38349.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478278160095216,1.0,0.0,0.0,3.4535577297210693,3.453580379486084,7.95841856415791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.56689453125,0.0,1342.036865234375,1895.4371337890625,0.0,3843.372314453125,0.863910436630249,1.0,0.0,3.0,1.0,0.0
17853240,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8452364802360535,0.4186610877513885,0.3795744776725769,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.9869505167007446,0.6601952314376831,0.6260255575180054,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9636147022247314,0.6110873222351074,0.4279506504535675,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8595678806304932,0.4415729343891144,0.42100989818573,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7084460258483887,0.2406167089939117,1.1006594896316528,284.91485595703125,284.95001220703125,299.8197021484375,292.38671875,297.9345703125,297.2275390625,284.9154663085937,1.0,0.6664586067199707,0.3644978106021881,0.3644978106021881,1.0,1.0,-3.549138307571411,0.96674644947052,2.5823917388916016,0.1657929867506027,0.8395475745201111,0.8395475745201111,0.0,198.37203979492188,203.0,59380.48046875,0.0,3751.895263671875,1.0,278.85870361328125,282.9668273925781,295.4052734375,299.2363586425781,293.1499938964844,293.1499938964844,279.1499938964844,38349.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478278160095216,1.0,0.0,0.0,3.4535577297210693,3.453580379486084,7.95841856415791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.56689453125,0.0,1342.036865234375,1895.4371337890625,0.0,3843.372314453125,0.863910436630249,1.0,0.0,3.0,1.0,0.0
17853300,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8441724181175232,0.4187055230140686,0.3794177174568176,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.985880434513092,0.660184383392334,0.6258028149604797,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9630944132804872,0.612537682056427,0.4287921488285064,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8587014079093933,0.4419339597225189,0.4212115705013275,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7076265215873718,0.2407412976026535,1.1009292602539062,285.0152893066406,284.95001220703125,299.8211975097656,292.4013671875,297.9349365234375,297.22821044921875,285.0160827636719,1.0,0.6670784950256348,0.3642379939556122,0.3642379939556122,1.0,1.0,-3.5502545833587646,0.9662947058677672,2.5839598178863525,0.1650417894124984,0.9117262959480286,0.9117262959480286,0.0,199.2481231689453,203.0,58660.28125,0.0,3760.014404296875,1.0,279.0975036621094,283.0843811035156,295.3667907714844,299.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,33749.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415189027786256,1.0,0.0,0.0,3.511964797973633,3.5119872093200684,8.229882269006339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4326171875,0.0,1368.7530517578125,1895.4371337890625,0.0,3786.246826171875,0.8744953274726868,1.0,0.0,3.0,1.0,0.0
17853360,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8436097502708435,0.4188398718833923,0.379570722579956,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.985243022441864,0.6602924466133118,0.6259270310401917,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9631036520004272,0.6140568852424622,0.4298785924911499,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8582953214645386,0.4423961043357849,0.4216591417789459,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7072157263755798,0.2409398704767227,1.1018637418746948,285.000244140625,284.95001220703125,299.822998046875,292.41656494140625,297.9361572265625,297.2299499511719,284.9991760253906,1.0,0.6679094433784485,0.3639542162418365,0.3639542162418365,1.0,1.0,-3.553555727005005,0.9664673209190368,2.5870883464813232,0.164477914571762,0.9213029742240906,0.9213029742240906,0.0,199.98912048339844,206.0,58873.81640625,0.0,3772.796875,1.0,279.1414794921875,283.07012939453125,295.3900756835937,299.11981201171875,293.1499938964844,293.1499938964844,278.8500061035156,33140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938996970653534,1.0,0.0,0.0,3.583050012588501,3.5830729007720947,8.566414066990546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.685546875,0.0,1438.94873046875,1895.4371337890625,0.0,3763.3203125,0.8880890607833862,1.0,0.0,3.0,1.0,0.0
17853420,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8403598666191101,0.418016254901886,0.3791626095771789,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9818687438964844,0.659336268901825,0.6254059672355652,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.960588812828064,0.6158746480941772,0.4314064979553222,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.855445384979248,0.44251349568367,0.4220650494098663,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7046096324920654,0.2408535629510879,1.1025614738464355,284.91162109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9312744140625,297.2232360839844,284.912109375,1.0,0.6695680618286133,0.3633866608142853,0.3633866608142853,1.0,1.0,-3.555612325668335,0.965340495109558,2.5902719497680664,0.1630744934082031,0.8412930965423584,0.8412930965423584,0.0,202.743392944336,209.0,59594.67578125,0.0,3794.693603515625,1.0,278.85888671875,282.9603576660156,295.4666442871094,299.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,38280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464289546012878,1.0,0.0,0.0,3.472715139389038,3.4727377891540527,8.04695559963875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.1513671875,0.0,1360.9654541015625,1895.4371337890625,0.0,3830.735107421875,0.8679226636886597,1.0,0.0,3.0,1.0,0.0
17853480,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8403598666191101,0.418016254901886,0.3791626095771789,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9818687438964844,0.659336268901825,0.6254059672355652,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.960588812828064,0.6158746480941772,0.4314064979553222,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.855445384979248,0.44251349568367,0.4220650494098663,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7046096324920654,0.2408535629510879,1.1025614738464355,284.91162109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9312744140625,297.2232360839844,284.912109375,1.0,0.6695680618286133,0.3633866608142853,0.3633866608142853,1.0,1.0,-3.555612325668335,0.965340495109558,2.5902719497680664,0.1630744934082031,0.8412930965423584,0.8412930965423584,0.0,202.743392944336,209.0,59594.67578125,0.0,3794.693603515625,1.0,278.85888671875,282.9603576660156,295.4666442871094,299.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,38280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464289546012878,1.0,0.0,0.0,3.472715139389038,3.4727377891540527,8.04695559963875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.1513671875,0.0,1360.9654541015625,1895.4371337890625,0.0,3830.735107421875,0.8679226636886597,1.0,0.0,3.0,1.0,0.0
