time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8378937244415283,0.4181528687477112,0.3791525959968567,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.979094922542572,0.659347653388977,0.6252584457397461,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9589039087295532,0.618718683719635,0.4332645237445831,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8532750010490417,0.443289577960968,0.422703206539154,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7025377750396729,0.2411164939403534,1.1036370992660522,285.00030517578125,284.95001220703125,299.8332214355469,292.482421875,297.9331970214844,297.2253112792969,284.9994812011719,1.0,0.6713799238204956,0.3628191351890564,0.3628191351890564,1.0,1.0,-3.5597116947174072,0.964868426322937,2.5948431491851807,0.16171595454216,0.9248301386833192,0.9248301386833192,0.0,205.1992645263672,212.0,59107.28125,0.0,3819.978271484375,1.0,279.1410827636719,283.0694580078125,295.4564819335937,299.2001953125,293.1499938964844,293.1499938964844,278.8500061035156,33234.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376510977745056,1.0,0.0,0.0,3.597126245498657,3.59714937210083,8.633853667561198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.189453125,0.0,1454.742431640625,1895.4371337890625,0.0,3751.065185546875,0.8914517164230347,1.0,0.0,3.0,1.0,0.0
17853600,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8378937244415283,0.4181528687477112,0.3791525959968567,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.979094922542572,0.659347653388977,0.6252584457397461,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9589039087295532,0.618718683719635,0.4332645237445831,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8532750010490417,0.443289577960968,0.422703206539154,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7025377750396729,0.2411164939403534,1.1036370992660522,285.00030517578125,284.95001220703125,299.8332214355469,292.482421875,297.9331970214844,297.2253112792969,284.9994812011719,1.0,0.6713799238204956,0.3628191351890564,0.3628191351890564,1.0,1.0,-3.5597116947174072,0.964868426322937,2.5948431491851807,0.16171595454216,0.9248301386833192,0.9248301386833192,0.0,205.1992645263672,212.0,59107.28125,0.0,3819.978271484375,1.0,279.1410827636719,283.0694580078125,295.4564819335937,299.2001953125,293.1499938964844,293.1499938964844,278.8500061035156,33234.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376510977745056,1.0,0.0,0.0,3.597126245498657,3.59714937210083,8.633853667561198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.189453125,0.0,1454.742431640625,1895.4371337890625,0.0,3751.065185546875,0.8914517164230347,1.0,0.0,3.0,1.0,0.0
17853660,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8343381285667419,0.4172977209091186,0.3787291646003723,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9750912189483644,0.6583202481269836,0.6246834397315979,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.955808699131012,0.6204211711883545,0.4347231090068817,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8500875234603882,0.4433644413948059,0.4230846464633941,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6995680928230286,0.2409847974777221,1.1041982173919678,284.910888671875,284.95001220703125,299.8397216796875,292.5178527832031,297.9287414550781,297.218505859375,284.9114074707031,1.0,0.6731979846954346,0.3622560799121856,0.3622560799121856,1.0,1.0,-3.561408042907715,0.96362966299057,2.5977783203125,0.1603855490684509,0.8439434170722961,0.8439434170722961,0.0,208.392318725586,215.0,59839.44140625,0.0,3843.693603515625,1.0,278.8587341308594,282.95867919921875,295.5357971191406,299.3967590332031,293.1499938964844,293.1499938964844,279.1499938964844,38303.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450362920761108,1.0,0.0,0.0,3.48820424079895,3.488227128982544,8.118897767417366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.537109375,0.0,1376.9754638671875,1895.4371337890625,0.0,3818.136962890625,0.8713630437850952,1.0,0.0,3.0,1.0,0.0
17853720,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8343381285667419,0.4172977209091186,0.3787291646003723,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9750912189483644,0.6583202481269836,0.6246834397315979,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.955808699131012,0.6204211711883545,0.4347231090068817,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8500875234603882,0.4433644413948059,0.4230846464633941,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6995680928230286,0.2409847974777221,1.1041982173919678,284.910888671875,284.95001220703125,299.8397216796875,292.5178527832031,297.9287414550781,297.218505859375,284.9114074707031,1.0,0.6731979846954346,0.3622560799121856,0.3622560799121856,1.0,1.0,-3.561408042907715,0.96362966299057,2.5977783203125,0.1603855490684509,0.8439434170722961,0.8439434170722961,0.0,208.392318725586,215.0,59839.44140625,0.0,3843.693603515625,1.0,278.8587341308594,282.95867919921875,295.5357971191406,299.3967590332031,293.1499938964844,293.1499938964844,279.1499938964844,38303.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450362920761108,1.0,0.0,0.0,3.48820424079895,3.488227128982544,8.118897767417366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.537109375,0.0,1376.9754638671875,1895.4371337890625,0.0,3818.136962890625,0.8713630437850952,1.0,0.0,3.0,1.0,0.0
17853780,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8317790031433105,0.4174177646636963,0.3787082135677337,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.971980631351471,0.6582759022712708,0.6244880557060242,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9538576602935792,0.6231750249862671,0.4365203082561493,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8478091955184937,0.4441107213497162,0.4236997961997986,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6973540186882019,0.2412174940109253,1.1051615476608276,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9310607910156,297.2205810546875,285.0002136230469,1.0,0.6750681400299072,0.3616930246353149,0.3616930246353149,1.0,1.0,-3.5652005672454834,0.9630618691444396,2.6021387577056885,0.1591010391712188,0.928664207458496,0.928664207458496,0.0,211.0658264160156,218.0,59344.9765625,0.0,3869.617431640625,1.0,279.1412048339844,283.0692749023437,295.5284729003906,299.2870788574219,293.1499938964844,293.1499938964844,278.8500061035156,33245.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362149834632874,1.0,0.0,0.0,3.611915111541748,3.611938238143921,8.704991500962933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.423828125,0.0,1470.813232421875,1895.4371337890625,0.0,3737.972900390625,0.8947702050209045,1.0,0.0,3.0,1.0,0.0
17853840,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8317790031433105,0.4174177646636963,0.3787082135677337,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.971980631351471,0.6582759022712708,0.6244880557060242,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9538576602935792,0.6231750249862671,0.4365203082561493,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8478091955184937,0.4441107213497162,0.4236997961997986,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6973540186882019,0.2412174940109253,1.1051615476608276,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9310607910156,297.2205810546875,285.0002136230469,1.0,0.6750681400299072,0.3616930246353149,0.3616930246353149,1.0,1.0,-3.5652005672454834,0.9630618691444396,2.6021387577056885,0.1591010391712188,0.928664207458496,0.928664207458496,0.0,211.0658264160156,218.0,59344.9765625,0.0,3869.617431640625,1.0,279.1412048339844,283.0692749023437,295.5284729003906,299.2870788574219,293.1499938964844,293.1499938964844,278.8500061035156,33245.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362149834632874,1.0,0.0,0.0,3.611915111541748,3.611938238143921,8.704991500962933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.423828125,0.0,1470.813232421875,1895.4371337890625,0.0,3737.972900390625,0.8947702050209045,1.0,0.0,3.0,1.0,0.0
17853900,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8303842544555664,0.4170273542404175,0.3786661028861999,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.970270812511444,0.6578001379966736,0.6243771910667419,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9527018070220948,0.6240215301513672,0.4373694360256195,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8465792536735535,0.4441866874694824,0.4240174889564514,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6961832046508789,0.2411827594041824,1.1057772636413574,284.8816223144531,284.95001220703125,299.85064697265625,292.5733337402344,297.92938232421875,297.2177429199219,284.8807678222656,1.0,0.676051139831543,0.3614114820957184,0.3614114820957184,1.0,1.0,-3.5671682357788086,0.962792694568634,2.60437560081482,0.1585947722196579,0.8459518551826477,0.8459518551826477,0.0,212.5320281982422,218.0,60276.890625,0.0,3883.5576171875,1.0,278.89910888671875,282.9330139160156,295.6017761230469,299.52606201171875,293.1499938964844,293.1499938964844,278.8500061035156,37748.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419953227043152,1.0,0.0,0.0,3.575072288513184,3.575095891952514,8.528309081157204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4033203125,0.0,1464.2115478515625,1895.4371337890625,0.0,3790.572021484375,0.8875886797904968,1.0,0.0,3.0,1.0,0.0
17853960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.828288733959198,0.4165376424789428,0.3782761693000793,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.9677557945251464,0.6571847200393677,0.6238675117492676,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.950663924217224,0.6247665882110596,0.4379151463508606,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8446895480155945,0.4441480040550232,0.4240577816963196,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6943942308425903,0.2410579323768615,1.1056324243545532,284.90985107421875,284.95001220703125,299.8544921875,292.59228515625,297.9269104003906,297.2137756347656,284.9109191894531,1.0,0.6768944263458252,0.3611424267292022,0.3611424267292022,1.0,1.0,-3.5666189193725586,0.9617639183998108,2.6048550605773926,0.1578296571969986,0.8465145230293274,0.8465145230293274,0.0,214.36785888671875,221.0,60076.68359375,0.0,3893.344970703125,1.0,278.8583068847656,282.9573669433594,295.6105041503906,299.4872741699219,293.1499938964844,293.1499938964844,279.1499938964844,38444.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435840845108032,1.0,0.0,0.0,3.502087116241455,3.502110242843628,8.18365322174941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.05078125,0.0,1392.296142578125,1895.4371337890625,0.0,3804.98291015625,0.874531626701355,1.0,0.0,3.0,1.0,0.0
17854020,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8257725238800049,0.4166402518749237,0.3782338201999664,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.964490532875061,0.6570829749107361,0.6236129403114319,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9486486315727234,0.6274277567863464,0.4396414160728454,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8424641489982605,0.4448624551296234,0.4246398210525512,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6921963691711426,0.2412689328193664,1.1064937114715576,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9294738769531,297.21588134765625,285.0009765625,1.0,0.6787428855895996,0.3606042861938476,0.3606042861938476,1.0,1.0,-3.570066452026367,0.9611594080924988,2.608906984329224,0.156559407711029,0.9326432943344116,0.9326432943344116,0.0,217.1042633056641,224.0,59586.82421875,0.0,3918.85595703125,1.0,279.1413269042969,283.0692443847656,295.6046447753906,299.3788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33253.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347434043884276,1.0,0.0,0.0,3.62677812576294,3.6268014907836914,8.776780759944813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3271484375,0.0,1487.070556640625,1895.4371337890625,0.0,3724.541748046875,0.8981202244758606,1.0,0.0,3.0,1.0,0.0
17854080,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8257725238800049,0.4166402518749237,0.3782338201999664,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.964490532875061,0.6570829749107361,0.6236129403114319,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9486486315727234,0.6274277567863464,0.4396414160728454,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8424641489982605,0.4448624551296234,0.4246398210525512,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6921963691711426,0.2412689328193664,1.1064937114715576,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9294738769531,297.21588134765625,285.0009765625,1.0,0.6787428855895996,0.3606042861938476,0.3606042861938476,1.0,1.0,-3.570066452026367,0.9611594080924988,2.608906984329224,0.156559407711029,0.9326432943344116,0.9326432943344116,0.0,217.1042633056641,224.0,59586.82421875,0.0,3918.85595703125,1.0,279.1413269042969,283.0692443847656,295.6046447753906,299.3788757324219,293.1499938964844,293.1499938964844,278.8500061035156,33253.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347434043884276,1.0,0.0,0.0,3.62677812576294,3.6268014907836914,8.776780759944813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3271484375,0.0,1487.070556640625,1895.4371337890625,0.0,3724.541748046875,0.8981202244758606,1.0,0.0,3.0,1.0,0.0
17854140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8223721981048584,0.4157336950302124,0.3777795732021332,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9601391553878784,0.6559258699417114,0.622931957244873,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9454458355903624,0.6289073824882507,0.4409609735012054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8394652009010315,0.4448587298393249,0.4249618947505951,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6893129348754883,0.2410864979028701,1.1068706512451172,284.9094543457031,284.95001220703125,299.8702087402344,292.6695861816406,297.9253845214844,297.2090759277344,284.9100646972656,1.0,0.6805341839790344,0.360066145658493,0.360066145658493,1.0,1.0,-3.571138620376587,0.9597901701927184,2.611348390579224,0.1552710086107254,0.8495556712150574,0.8495556712150574,0.0,220.44253540039065,227.0,60342.3984375,0.0,3941.966552734375,1.0,278.8584899902344,282.9558410644531,295.68731689453125,299.58074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38325.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420779943466188,1.0,0.0,0.0,3.5195505619049072,3.51957368850708,8.265472501989279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8955078125,0.0,1409.6031494140625,1895.4371337890625,0.0,3791.322509765625,0.8783051371574402,1.0,0.0,3.0,1.0,0.0
17854200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8223721981048584,0.4157336950302124,0.3777795732021332,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9601391553878784,0.6559258699417114,0.622931957244873,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9454458355903624,0.6289073824882507,0.4409609735012054,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8394652009010315,0.4448587298393249,0.4249618947505951,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6893129348754883,0.2410864979028701,1.1068706512451172,284.9094543457031,284.95001220703125,299.8702087402344,292.6695861816406,297.9253845214844,297.2090759277344,284.9100646972656,1.0,0.6805341839790344,0.360066145658493,0.360066145658493,1.0,1.0,-3.571138620376587,0.9597901701927184,2.611348390579224,0.1552710086107254,0.8495556712150574,0.8495556712150574,0.0,220.44253540039065,227.0,60342.3984375,0.0,3941.966552734375,1.0,278.8584899902344,282.9558410644531,295.68731689453125,299.58074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38325.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420779943466188,1.0,0.0,0.0,3.5195505619049072,3.51957368850708,8.265472501989279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8955078125,0.0,1409.6031494140625,1895.4371337890625,0.0,3791.322509765625,0.8783051371574402,1.0,0.0,3.0,1.0,0.0
17854260,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8199244141578674,0.4158190786838531,0.3777181804180145,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.9568053483963012,0.6557666659355164,0.6226199865341187,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9434455633163452,0.6314773559570312,0.4426193833351135,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8373368978500366,0.445539265871048,0.4255093336105346,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6871866583824158,0.2412806153297424,1.1076477766036987,285.0022888183594,284.95001220703125,299.8779296875,292.7086181640625,297.9280090332031,297.21124267578125,285.0010986328125,1.0,0.6823402643203735,0.3595640957355499,0.3595640957355499,1.0,1.0,-3.574269294738769,0.9591896533966064,2.615079641342163,0.1540718674659729,0.9364967942237854,0.9364967942237854,0.0,223.19081115722656,230.0,59831.41015625,0.0,3966.81005859375,1.0,279.14227294921875,283.06890869140625,295.6819763183594,299.4725036621094,293.1499938964844,293.1499938964844,278.8500061035156,33202.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332231879234314,1.0,0.0,0.0,3.643226146697998,3.643249750137329,8.856570161697164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.2890625,0.0,1504.751953125,1895.4371337890625,0.0,3710.6494140625,0.9015427231788636,1.0,0.0,3.0,1.0,0.0
17854320,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8199244141578674,0.4158190786838531,0.3777181804180145,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.9568053483963012,0.6557666659355164,0.6226199865341187,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9434455633163452,0.6314773559570312,0.4426193833351135,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8373368978500366,0.445539265871048,0.4255093336105346,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6871866583824158,0.2412806153297424,1.1076477766036987,285.0022888183594,284.95001220703125,299.8779296875,292.7086181640625,297.9280090332031,297.21124267578125,285.0010986328125,1.0,0.6823402643203735,0.3595640957355499,0.3595640957355499,1.0,1.0,-3.574269294738769,0.9591896533966064,2.615079641342163,0.1540718674659729,0.9364967942237854,0.9364967942237854,0.0,223.19081115722656,230.0,59831.41015625,0.0,3966.81005859375,1.0,279.14227294921875,283.06890869140625,295.6819763183594,299.4725036621094,293.1499938964844,293.1499938964844,278.8500061035156,33202.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332231879234314,1.0,0.0,0.0,3.643226146697998,3.643249750137329,8.856570161697164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.2890625,0.0,1504.751953125,1895.4371337890625,0.0,3710.6494140625,0.9015427231788636,1.0,0.0,3.0,1.0,0.0
17854380,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8166058659553528,0.4148808717727661,0.3772473335266113,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.9524043798446656,0.654539167881012,0.6218851208686829,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9402932524681092,0.6328398585319519,0.4438695013523102,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8344764709472656,0.4454895555973053,0.4257976114749908,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6844164133071899,0.2410782128572464,1.1079586744308472,284.9085693359375,284.95001220703125,299.8852233886719,292.7474975585937,297.9237976074219,297.2043762207031,284.9092712402344,1.0,0.6840885877609253,0.3590620160102844,0.3590620160102844,1.0,1.0,-3.5750534534454346,0.95783931016922,2.61721420288086,0.152868315577507,0.8522867560386658,0.8522867560386658,0.0,226.5337677001953,233.0,60590.59375,0.0,3989.244873046875,1.0,278.8583984375,282.9545593261719,295.76531982421875,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406131505966188,1.0,0.0,0.0,3.5348989963531494,3.5349223613739014,8.337719918927178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.923828125,0.0,1425.8143310546875,1895.4371337890625,0.0,3778.018310546875,0.8817111253738403,1.0,0.0,3.0,1.0,0.0
17854440,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8166058659553528,0.4148808717727661,0.3772473335266113,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.9524043798446656,0.654539167881012,0.6218851208686829,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9402932524681092,0.6328398585319519,0.4438695013523102,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8344764709472656,0.4454895555973053,0.4257976114749908,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6844164133071899,0.2410782128572464,1.1079586744308472,284.9085693359375,284.95001220703125,299.8852233886719,292.7474975585937,297.9237976074219,297.2043762207031,284.9092712402344,1.0,0.6840885877609253,0.3590620160102844,0.3590620160102844,1.0,1.0,-3.5750534534454346,0.95783931016922,2.61721420288086,0.152868315577507,0.8522867560386658,0.8522867560386658,0.0,226.5337677001953,233.0,60590.59375,0.0,3989.244873046875,1.0,278.8583984375,282.9545593261719,295.76531982421875,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406131505966188,1.0,0.0,0.0,3.5348989963531494,3.5349223613739014,8.337719918927178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.923828125,0.0,1425.8143310546875,1895.4371337890625,0.0,3778.018310546875,0.8817111253738403,1.0,0.0,3.0,1.0,0.0
17854500,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8150733113288879,0.4148524105548858,0.3770388960838318,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.9503312706947328,0.6543541550636292,0.6215131282806396,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9388958811759948,0.6340222358703613,0.4445218741893768,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8331602215766907,0.4457490742206573,0.4259208440780639,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6831114888191223,0.2411205917596817,1.1079494953155518,285.0163879394531,284.95001220703125,299.888671875,292.76678466796875,297.9244689941406,297.2048034667969,285.01727294921875,1.0,0.6849046349525452,0.3588109910488128,0.3588109910488128,1.0,1.0,-3.575270414352417,0.9571146965026855,2.6181557178497314,0.1521182805299759,0.928758442401886,0.928758442401886,0.0,228.08514404296875,233.0,59838.24609375,0.0,3999.292236328125,1.0,279.0990600585937,283.0790405273437,295.7320251464844,299.4893493652344,293.1499938964844,293.1499938964844,279.1499938964844,33875.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343011975288392,1.0,0.0,0.0,3.5881800651550293,3.588203191757202,8.590961328991398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2919921875,0.0,1449.8455810546875,1895.4371337890625,0.0,3720.501953125,0.8915097713470459,1.0,0.0,3.0,1.0,0.0
17854560,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8141835927963257,0.4149389564990997,0.3771573603153229,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9490206837654114,0.6543126702308655,0.6215063333511353,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9383050203323364,0.6353062987327576,0.4454512000083923,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8324252963066101,0.4461269676685333,0.426301896572113,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6823596358299255,0.2412547916173935,1.1086512804031372,285.003173828125,284.95001220703125,299.8919372558594,292.78594970703125,297.9261169433594,297.2065124511719,285.0019836425781,1.0,0.6858457922935486,0.3585645854473114,0.3585645854473114,1.0,1.0,-3.5778234004974365,0.9571377038955688,2.620685815811157,0.151640698313713,0.9403223991394044,0.9403223991394044,0.0,229.2914581298828,236.0,60062.203125,0.0,4013.27783203125,1.0,279.1424560546875,283.0694885253906,295.75933837890625,299.5653991699219,293.1499938964844,293.1499938964844,278.8500061035156,33209.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318137168884276,1.0,0.0,0.0,3.657050371170044,3.657073974609375,8.92390971785062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.7734375,0.0,1520.104736328125,1895.4371337890625,0.0,3697.75439453125,0.904706597328186,1.0,0.0,3.0,1.0,0.0
17854620,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8108933568000793,0.4139702618122101,0.3766651749610901,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9446051716804504,0.6530159115791321,0.6207122802734375,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.935209572315216,0.6365494728088379,0.4466259777545929,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8296805620193481,0.4460293054580688,0.4265500903129577,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6797006130218506,0.241034597158432,1.1088944673538208,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9215087890625,297.1996765136719,284.9084777832031,1.0,0.6875461339950562,0.3580717742443084,0.3580717742443084,1.0,1.0,-3.5782904624938965,0.9557138085365297,2.622576713562012,0.1504275351762771,0.8547912836074829,0.8547912836074829,0.0,232.6341094970703,239.0,60825.25390625,0.0,4034.918701171875,1.0,278.8582763671875,282.95361328125,295.8415832519531,299.7677307128906,293.1499938964844,293.1499938964844,279.1499938964844,38361.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392216801643372,1.0,0.0,0.0,3.549251079559326,3.549274682998657,8.405561970903364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.42578125,0.0,1441.12451171875,1895.4371337890625,0.0,3765.365478515625,0.884899914264679,1.0,0.0,3.0,1.0,0.0
17854680,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8108933568000793,0.4139702618122101,0.3766651749610901,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9446051716804504,0.6530159115791321,0.6207122802734375,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.935209572315216,0.6365494728088379,0.4466259777545929,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8296805620193481,0.4460293054580688,0.4265500903129577,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6797006130218506,0.241034597158432,1.1088944673538208,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9215087890625,297.1996765136719,284.9084777832031,1.0,0.6875461339950562,0.3580717742443084,0.3580717742443084,1.0,1.0,-3.5782904624938965,0.9557138085365297,2.622576713562012,0.1504275351762771,0.8547912836074829,0.8547912836074829,0.0,232.6341094970703,239.0,60825.25390625,0.0,4034.918701171875,1.0,278.8582763671875,282.95361328125,295.8415832519531,299.7677307128906,293.1499938964844,293.1499938964844,279.1499938964844,38361.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392216801643372,1.0,0.0,0.0,3.549251079559326,3.549274682998657,8.405561970903364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.42578125,0.0,1441.12451171875,1895.4371337890625,0.0,3765.365478515625,0.884899914264679,1.0,0.0,3.0,1.0,0.0
17854740,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8084759712219238,0.4139999747276306,0.3765543103218078,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.9412247538566588,0.6527223587036133,0.6202757358551025,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9332614541053772,0.6389060616493225,0.4481346309185028,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8277079463005066,0.4466216564178467,0.4270150363445282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6777296662330627,0.2411960810422897,1.1095255613327026,285.00360107421875,284.95001220703125,299.9027099609375,292.86041259765625,297.9233093261719,297.2017517089844,285.0028076171875,1.0,0.6892548203468323,0.3575789332389831,0.3575789332389831,1.0,1.0,-3.580756664276123,0.95492821931839,2.625828504562378,0.1491730511188507,0.9436297416687012,0.9436297416687012,0.0,235.3865661621093,242.0,60275.25390625,0.0,4058.183837890625,1.0,279.14166259765625,283.0701904296875,295.8349914550781,299.65582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305397272109984,1.0,0.0,0.0,3.6680166721344,3.6680402755737305,8.97750965123123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.396484375,0.0,1533.0635986328125,1895.4371337890625,0.0,3686.08740234375,0.907496690750122,1.0,0.0,3.0,1.0,0.0
17854800,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8084759712219238,0.4139999747276306,0.3765543103218078,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.9412247538566588,0.6527223587036133,0.6202757358551025,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9332614541053772,0.6389060616493225,0.4481346309185028,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8277079463005066,0.4466216564178467,0.4270150363445282,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6777296662330627,0.2411960810422897,1.1095255613327026,285.00360107421875,284.95001220703125,299.9027099609375,292.86041259765625,297.9233093261719,297.2017517089844,285.0028076171875,1.0,0.6892548203468323,0.3575789332389831,0.3575789332389831,1.0,1.0,-3.580756664276123,0.95492821931839,2.625828504562378,0.1491730511188507,0.9436297416687012,0.9436297416687012,0.0,235.3865661621093,242.0,60275.25390625,0.0,4058.183837890625,1.0,279.14166259765625,283.0701904296875,295.8349914550781,299.65582275390625,293.1499938964844,293.1499938964844,278.8500061035156,33307.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305397272109984,1.0,0.0,0.0,3.6680166721344,3.6680402755737305,8.97750965123123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.396484375,0.0,1533.0635986328125,1895.4371337890625,0.0,3686.08740234375,0.907496690750122,1.0,0.0,3.0,1.0,0.0
17854860,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8051353096961975,0.4129965007305145,0.3760287761688232,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.9368112683296204,0.651353120803833,0.619411051273346,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9302038550376892,0.6400211453437805,0.4492204487323761,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8250387907028198,0.4464711248874664,0.427213191986084,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6751646399497986,0.2409580945968628,1.1096898317337036,284.9068603515625,284.95001220703125,299.9064025878906,292.8958435058594,297.9180603027344,297.19488525390625,284.9076232910156,1.0,0.6909038424491882,0.3570888638496399,0.3570888638496399,1.0,1.0,-3.580836296081543,0.9533892273902892,2.6274471282958984,0.1479149013757705,0.8569728136062622,0.8569728136062622,0.0,238.73831176757807,245.0,61039.30078125,0.0,4078.892578125,1.0,278.858154296875,282.9528503417969,295.9140014648437,299.8552551269531,293.1499938964844,293.1499938964844,279.1499938964844,38388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379454255104064,1.0,0.0,0.0,3.5622200965881348,3.562243700027466,8.46710236146464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.185546875,0.0,1455.1246337890625,1895.4371337890625,0.0,3753.746337890625,0.8877871632575989,1.0,0.0,3.0,1.0,0.0
17854920,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8051353096961975,0.4129965007305145,0.3760287761688232,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.9368112683296204,0.651353120803833,0.619411051273346,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9302038550376892,0.6400211453437805,0.4492204487323761,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8250387907028198,0.4464711248874664,0.427213191986084,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6751646399497986,0.2409580945968628,1.1096898317337036,284.9068603515625,284.95001220703125,299.9064025878906,292.8958435058594,297.9180603027344,297.19488525390625,284.9076232910156,1.0,0.6909038424491882,0.3570888638496399,0.3570888638496399,1.0,1.0,-3.580836296081543,0.9533892273902892,2.6274471282958984,0.1479149013757705,0.8569728136062622,0.8569728136062622,0.0,238.73831176757807,245.0,61039.30078125,0.0,4078.892578125,1.0,278.858154296875,282.9528503417969,295.9140014648437,299.8552551269531,293.1499938964844,293.1499938964844,279.1499938964844,38388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379454255104064,1.0,0.0,0.0,3.5622200965881348,3.562243700027466,8.46710236146464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.185546875,0.0,1455.1246337890625,1895.4371337890625,0.0,3753.746337890625,0.8877871632575989,1.0,0.0,3.0,1.0,0.0
17854980,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8027002811431885,0.4129950404167175,0.3758881092071533,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.933449923992157,0.6509904861450195,0.6189081072807312,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9282809495925904,0.6422609686851501,0.4506453573703766,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8231146931648254,0.4470141530036926,0.4276303946971893,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6732668280601501,0.2411045134067535,1.110249638557434,285.0037841796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9190673828125,297.1968994140625,285.00299072265625,1.0,0.6925607919692993,0.3565987944602966,0.3565987944602966,1.0,1.0,-3.5829429626464844,0.9524964690208436,2.630446434020996,0.1466138213872909,0.9464131593704224,0.9464131593704224,0.0,241.4914703369141,248.0,60467.17578125,0.0,4101.26611328125,1.0,279.1417541503906,283.0706787109375,295.9047241210937,299.7394714355469,293.1499938964844,293.1499938964844,278.8500061035156,33340.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293508529663086,1.0,0.0,0.0,3.679334402084351,3.6793582439422607,9.032996217683832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9912109375,0.0,1545.9931640625,1895.4371337890625,0.0,3675.18994140625,0.9100663661956788,1.0,0.0,3.0,1.0,0.0
17855040,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8027002811431885,0.4129950404167175,0.3758881092071533,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.933449923992157,0.6509904861450195,0.6189081072807312,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9282809495925904,0.6422609686851501,0.4506453573703766,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8231146931648254,0.4470141530036926,0.4276303946971893,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6732668280601501,0.2411045134067535,1.110249638557434,285.0037841796875,284.95001220703125,299.9086303710937,292.9297180175781,297.9190673828125,297.1968994140625,285.00299072265625,1.0,0.6925607919692993,0.3565987944602966,0.3565987944602966,1.0,1.0,-3.5829429626464844,0.9524964690208436,2.630446434020996,0.1466138213872909,0.9464131593704224,0.9464131593704224,0.0,241.4914703369141,248.0,60467.17578125,0.0,4101.26611328125,1.0,279.1417541503906,283.0706787109375,295.9047241210937,299.7394714355469,293.1499938964844,293.1499938964844,278.8500061035156,33340.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293508529663086,1.0,0.0,0.0,3.679334402084351,3.6793582439422607,9.032996217683832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9912109375,0.0,1545.9931640625,1895.4371337890625,0.0,3675.18994140625,0.9100663661956788,1.0,0.0,3.0,1.0,0.0
17855100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8014095425605774,0.4125422239303589,0.3757987320423126,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.9316864609718324,0.6503556966781616,0.6186558604240417,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9272050261497498,0.6428237557411194,0.4513150751590729,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8221058249473572,0.446981817483902,0.4278559982776642,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6723065376281738,0.2410291284322738,1.1107033491134644,284.8797912597656,284.95001220703125,299.9091491699219,292.94598388671875,297.9166259765625,297.19415283203125,284.878173828125,1.0,0.6934348940849304,0.356353759765625,0.356353759765625,1.0,1.0,-3.5841622352600098,0.9520953297615052,2.6320669651031494,0.1461057215929031,0.8610632419586182,0.8610632419586182,0.0,242.9713592529297,248.0,61452.57421875,0.0,4113.517578125,1.0,278.8970031738281,282.92889404296875,295.97509765625,299.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,37527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351670145988464,1.0,0.0,0.0,3.647698402404785,3.6477227210998535,8.878326980266138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1552734375,0.0,1542.028076171875,1895.4371337890625,0.0,3728.409423828125,0.9037517309188844,1.0,0.0,3.0,1.0,0.0
17855160,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7994205951690674,0.4119552671909332,0.3753390610218048,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.929111123085022,0.6495490074157715,0.6179845333099365,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9252970218658448,0.6432418823242188,0.451648473739624,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8205158710479736,0.4468086361885071,0.4277839362621307,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6708109378814697,0.2408505380153656,1.1103591918945312,284.90557861328125,284.95001220703125,299.90924072265625,292.96173095703125,297.9130249023437,297.1900329589844,284.9068603515625,1.0,0.6941603422164917,0.3561234772205353,0.3561234772205353,1.0,1.0,-3.582704782485962,0.9509005546569824,2.6318042278289795,0.1453516185283661,0.8585211634635925,0.8585211634635925,0.0,244.83767700195312,251.0,61212.9453125,0.0,4121.11962890625,1.0,278.857666015625,282.9525756835937,295.9806823730469,299.93536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38542.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368378520011902,1.0,0.0,0.0,3.571427345275879,3.57145094871521,8.510928068972134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0224609375,0.0,1466.110107421875,1895.4371337890625,0.0,3743.653076171875,0.8899523019790649,1.0,0.0,3.0,1.0,0.0
17855220,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7970312833786011,0.4119184613227844,0.375160813331604,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9257923364639282,0.6491148471832275,0.6174086928367615,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.923388123512268,0.6453573703765869,0.4529802501201629,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8186115026473999,0.4472980499267578,0.4281467795372009,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6689760684967041,0.2409820854663849,1.1108438968658447,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9131164550781,297.1919250488281,285.0029296875,1.0,0.6957641243934631,0.355662852525711,0.355662852525711,1.0,1.0,-3.5844104290008545,0.949973464012146,2.634436845779419,0.1440795511007309,0.9485917687416076,0.9485917687416076,0.0,247.5980224609375,254.0,60629.59375,0.0,4142.517578125,1.0,279.1418151855469,283.0712585449219,295.9671936035156,299.814208984375,293.1499938964844,293.1499938964844,278.8500061035156,33376.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928339421749115,1.0,0.0,0.0,3.688714027404785,3.6887378692626953,9.079109304366284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.052734375,0.0,1556.8277587890625,1895.4371337890625,0.0,3665.910888671875,0.9122062921524048,1.0,0.0,3.0,1.0,0.0
17855280,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7970312833786011,0.4119184613227844,0.375160813331604,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9257923364639282,0.6491148471832275,0.6174086928367615,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.923388123512268,0.6453573703765869,0.4529802501201629,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8186115026473999,0.4472980499267578,0.4281467795372009,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6689760684967041,0.2409820854663849,1.1108438968658447,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9131164550781,297.1919250488281,285.0029296875,1.0,0.6957641243934631,0.355662852525711,0.355662852525711,1.0,1.0,-3.5844104290008545,0.949973464012146,2.634436845779419,0.1440795511007309,0.9485917687416076,0.9485917687416076,0.0,247.5980224609375,254.0,60629.59375,0.0,4142.517578125,1.0,279.1418151855469,283.0712585449219,295.9671936035156,299.814208984375,293.1499938964844,293.1499938964844,278.8500061035156,33376.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928339421749115,1.0,0.0,0.0,3.688714027404785,3.6887378692626953,9.079109304366284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.052734375,0.0,1556.8277587890625,1895.4371337890625,0.0,3665.910888671875,0.9122062921524048,1.0,0.0,3.0,1.0,0.0
17855340,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7938292026519775,0.4108395278453827,0.3745775520801544,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9215604066848756,0.6475998163223267,0.6164163947105408,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9204665422439576,0.646199107170105,0.4538896083831787,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8160425424575806,0.4470336139202118,0.4282464385032654,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6666133403778076,0.2407119572162628,1.1108860969543457,284.9043884277344,284.95001220703125,299.9046630859375,293.0189819335937,297.9060363769531,297.18505859375,284.90545654296875,1.0,0.697311282157898,0.3552022576332092,0.3552022576332092,1.0,1.0,-3.583789587020874,0.94830721616745,2.63548231124878,0.1428071111440658,0.8595870137214661,0.8595870137214661,0.0,250.94754028320312,257.0,61369.80859375,0.0,4161.3876953125,1.0,278.8576354980469,282.9520263671875,296.0382080078125,300.0047912597656,293.1499938964844,293.1499938964844,279.1499938964844,38531.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359073042869568,1.0,0.0,0.0,3.581183195114136,3.581207036972046,8.5574896502294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.412109375,0.0,1476.5274658203125,1895.4371337890625,0.0,3735.166259765625,0.8920149803161621,1.0,0.0,3.0,1.0,0.0
