time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7938292026519775,0.4108395278453827,0.3745775520801544,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9215604066848756,0.6475998163223267,0.6164163947105408,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9204665422439576,0.646199107170105,0.4538896083831787,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8160425424575806,0.4470336139202118,0.4282464385032654,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6666133403778076,0.2407119572162628,1.1108860969543457,284.9043884277344,284.95001220703125,299.9046630859375,293.0189819335937,297.9060363769531,297.18505859375,284.90545654296875,1.0,0.697311282157898,0.3552022576332092,0.3552022576332092,1.0,1.0,-3.583789587020874,0.94830721616745,2.63548231124878,0.1428071111440658,0.8595870137214661,0.8595870137214661,0.0,250.94754028320312,257.0,61369.80859375,0.0,4161.3876953125,1.0,278.8576354980469,282.9520263671875,296.0382080078125,300.0047912597656,293.1499938964844,293.1499938964844,279.1499938964844,38531.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359073042869568,1.0,0.0,0.0,3.581183195114136,3.581207036972046,8.5574896502294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.412109375,0.0,1476.5274658203125,1895.4371337890625,0.0,3735.166259765625,0.8920149803161621,1.0,0.0,3.0,1.0,0.0
17855460,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7914927005767822,0.4107673466205597,0.374363511800766,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.91833758354187,0.6470956802368164,0.6157709956169128,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9185879826545716,0.6481879353523254,0.4551284313201904,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8141436576843262,0.4474677145481109,0.4285542964935303,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6648449897766113,0.2408298701047897,1.1113020181655884,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.9049987792969,297.1869201660156,285.0020751953125,1.0,0.6988613605499268,0.3547821640968323,0.3547821640968323,1.0,1.0,-3.5851073265075684,0.947382152080536,2.637725114822388,0.1415940672159195,0.949913740158081,0.949913740158081,0.0,253.7089385986328,260.0,60757.6953125,0.0,4181.79248046875,1.0,279.1427307128906,283.0715637207031,296.019287109375,299.8769836425781,293.1499938964844,293.1499938964844,278.8500061035156,33361.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274985790252686,1.0,0.0,0.0,3.697593927383423,3.697618007659912,9.122874757849786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.9853515625,0.0,1566.765380859375,1895.4371337890625,0.0,3658.192138671875,0.9139044284820556,1.0,0.0,3.0,1.0,0.0
17855520,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7914927005767822,0.4107673466205597,0.374363511800766,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.91833758354187,0.6470956802368164,0.6157709956169128,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9185879826545716,0.6481879353523254,0.4551284313201904,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8141436576843262,0.4474677145481109,0.4285542964935303,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6648449897766113,0.2408298701047897,1.1113020181655884,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.9049987792969,297.1869201660156,285.0020751953125,1.0,0.6988613605499268,0.3547821640968323,0.3547821640968323,1.0,1.0,-3.5851073265075684,0.947382152080536,2.637725114822388,0.1415940672159195,0.949913740158081,0.949913740158081,0.0,253.7089385986328,260.0,60757.6953125,0.0,4181.79248046875,1.0,279.1427307128906,283.0715637207031,296.019287109375,299.8769836425781,293.1499938964844,293.1499938964844,278.8500061035156,33361.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274985790252686,1.0,0.0,0.0,3.697593927383423,3.697618007659912,9.122874757849786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.9853515625,0.0,1566.765380859375,1895.4371337890625,0.0,3658.192138671875,0.9139044284820556,1.0,0.0,3.0,1.0,0.0
17855580,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7883799076080322,0.4096465408802032,0.3737511038780212,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.9142878651618958,0.6455064415931702,0.6147172451019287,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9157555103302002,0.6488833427429199,0.4559467136859894,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.811586856842041,0.4471417367458343,0.428602784872055,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6625818014144897,0.2405447661876678,1.1112936735153198,284.90362548828125,284.95001220703125,299.8910522460937,293.0653381347656,297.89678955078125,297.1800537109375,284.9046936035156,1.0,0.7003576755523682,0.3543620705604553,0.3543620705604553,1.0,1.0,-3.584145784378052,0.9457383751869202,2.6384074687957764,0.140395849943161,0.860264778137207,0.860264778137207,0.0,257.0538330078125,263.0,61477.36328125,0.0,4199.728515625,1.0,278.85760498046875,282.9525451660156,296.0851745605469,300.06103515625,293.1499938964844,293.1499938964844,279.1499938964844,38575.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352232217788696,1.0,0.0,0.0,3.5869081020355225,3.5869319438934326,8.584871125094651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.34375,0.0,1483.0400390625,1895.4371337890625,0.0,3728.92236328125,0.8933117985725403,1.0,0.0,3.0,1.0,0.0
17855640,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7883799076080322,0.4096465408802032,0.3737511038780212,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.9142878651618958,0.6455064415931702,0.6147172451019287,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9157555103302002,0.6488833427429199,0.4559467136859894,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.811586856842041,0.4471417367458343,0.428602784872055,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6625818014144897,0.2405447661876678,1.1112936735153198,284.90362548828125,284.95001220703125,299.8910522460937,293.0653381347656,297.89678955078125,297.1800537109375,284.9046936035156,1.0,0.7003576755523682,0.3543620705604553,0.3543620705604553,1.0,1.0,-3.584145784378052,0.9457383751869202,2.6384074687957764,0.140395849943161,0.860264778137207,0.860264778137207,0.0,257.0538330078125,263.0,61477.36328125,0.0,4199.728515625,1.0,278.85760498046875,282.9525451660156,296.0851745605469,300.06103515625,293.1499938964844,293.1499938964844,279.1499938964844,38575.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352232217788696,1.0,0.0,0.0,3.5869081020355225,3.5869319438934326,8.584871125094651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.34375,0.0,1483.0400390625,1895.4371337890625,0.0,3728.92236328125,0.8933117985725403,1.0,0.0,3.0,1.0,0.0
17855700,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7869214415550232,0.4095255732536316,0.3734540045261383,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.9123935103416444,0.6451396346092224,0.6141699552536011,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9144707918167114,0.6497451663017273,0.4563650786876678,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8103593587875366,0.4472652077674866,0.4285928905010223,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6614907383918762,0.240547239780426,1.1110966205596924,285.0151062011719,284.95001220703125,299.88604736328125,293.074951171875,297.89508056640625,297.1802062988281,285.01611328125,1.0,0.7010418772697449,0.3541520237922668,0.3541520237922668,1.0,1.0,-3.5833773612976074,0.944833278656006,2.6385440826416016,0.1396292597055435,0.9383227229118348,0.9383227229118348,0.0,258.61767578125,263.0,60659.515625,0.0,4207.27880859375,1.0,279.1002197265625,283.0810852050781,296.0426330566406,299.861083984375,293.1499938964844,293.1499938964844,279.1499938964844,34083.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291645884513856,1.0,0.0,0.0,3.636335611343384,3.636359214782715,8.823100188237731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.7939453125,0.0,1503.7352294921875,1895.4371337890625,0.0,3673.4814453125,0.9024134874343872,1.0,0.0,3.0,1.0,0.0
17855760,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7860877513885498,0.4095303118228912,0.373496800661087,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.9112040996551514,0.644924521446228,0.6139990091323853,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9139014482498168,0.650719404220581,0.4570800364017486,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8096649050712585,0.4475135803222656,0.4288519322872162,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6608733534812927,0.2406475841999054,1.1116435527801514,285.0030517578125,284.95001220703125,299.8803405761719,293.0837097167969,297.8942565917969,297.18170166015625,285.0018005371094,1.0,0.70185387134552,0.3539494574069977,0.3539494574069977,1.0,1.0,-3.585050582885742,0.9447102546691896,2.6403403282165527,0.1391435861587524,0.9504821300506592,0.9504821300506592,0.0,259.8218078613281,266.0,60837.8359375,0.0,4219.09375,1.0,279.1428527832031,283.0728454589844,296.0599060058594,299.9250793457031,293.1499938964844,293.1499938964844,278.8500061035156,33389.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269844889640808,1.0,0.0,0.0,3.701481819152832,3.701505899429321,9.142069643530704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.564453125,0.0,1571.39453125,1895.4371337890625,0.0,3653.47021484375,0.9148404598236084,1.0,0.0,3.0,1.0,0.0
17855820,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.78305584192276,0.4083699584007263,0.3728513419628143,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9073970317840576,0.6432621479034424,0.6128786206245422,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.91115003824234,0.6512358784675598,0.45778289437294,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8070828914642334,0.4471260607242584,0.4288447201251983,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6586998701095581,0.2403487861156463,1.111579656600952,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.88458251953125,297.1748352050781,284.90411376953125,1.0,0.7032958269119263,0.3535443544387817,0.3535443544387817,1.0,1.0,-3.5836966037750244,0.942992627620697,2.6407039165496826,0.1379319727420807,0.8602221608161926,0.8602221608161926,0.0,263.16583251953125,269.0,61533.63671875,0.0,4235.9697265625,1.0,278.8575744628906,282.9537353515625,296.1189270019531,300.1009826660156,293.1499938964844,293.1499938964844,279.1499938964844,38622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348349571228028,1.0,0.0,0.0,3.589111328125,3.58913516998291,8.595420695201028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.380859375,0.0,1485.76953125,1895.4371337890625,0.0,3725.37744140625,0.8938353657722473,1.0,0.0,3.0,1.0,0.0
17855880,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.78305584192276,0.4083699584007263,0.3728513419628143,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9073970317840576,0.6432621479034424,0.6128786206245422,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.91115003824234,0.6512358784675598,0.45778289437294,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8070828914642334,0.4471260607242584,0.4288447201251983,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6586998701095581,0.2403487861156463,1.111579656600952,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.88458251953125,297.1748352050781,284.90411376953125,1.0,0.7032958269119263,0.3535443544387817,0.3535443544387817,1.0,1.0,-3.5836966037750244,0.942992627620697,2.6407039165496826,0.1379319727420807,0.8602221608161926,0.8602221608161926,0.0,263.16583251953125,269.0,61533.63671875,0.0,4235.9697265625,1.0,278.8575744628906,282.9537353515625,296.1189270019531,300.1009826660156,293.1499938964844,293.1499938964844,279.1499938964844,38622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348349571228028,1.0,0.0,0.0,3.589111328125,3.58913516998291,8.595420695201028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.380859375,0.0,1485.76953125,1895.4371337890625,0.0,3725.37744140625,0.8938353657722473,1.0,0.0,3.0,1.0,0.0
17855940,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7808229923248291,0.4082086682319641,0.3725656867027282,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9045286774635316,0.6426008939743042,0.6120960116386414,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.909331738948822,0.6528794765472412,0.4587915539741516,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8051270246505737,0.4474344551563263,0.4290408492088318,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6570598483085632,0.2404378205537796,1.111884355545044,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.8802795410156,297.1762084960937,285.0013427734375,1.0,0.7047373652458191,0.3531392514705658,0.3531392514705658,1.0,1.0,-3.584218263626098,0.941870391368866,2.642347812652588,0.1366467475891113,0.9498052000999452,0.9498052000999452,0.0,265.930908203125,272.0,60865.41796875,0.0,4254.3037109375,1.0,279.1419372558594,283.07427978515625,296.0873413085937,299.9568786621094,293.1499938964844,293.1499938964844,278.8500061035156,33502.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926832675933838,1.0,0.0,0.0,3.700318098068237,3.700342178344727,9.136322773883876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6171875,0.0,1570.92724609375,1895.4371337890625,0.0,3652.075927734375,0.9149006605148317,1.0,0.0,3.0,1.0,0.0
17856000,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7808229923248291,0.4082086682319641,0.3725656867027282,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9045286774635316,0.6426008939743042,0.6120960116386414,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.909331738948822,0.6528794765472412,0.4587915539741516,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8051270246505737,0.4474344551563263,0.4290408492088318,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6570598483085632,0.2404378205537796,1.111884355545044,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.8802795410156,297.1762084960937,285.0013427734375,1.0,0.7047373652458191,0.3531392514705658,0.3531392514705658,1.0,1.0,-3.584218263626098,0.941870391368866,2.642347812652588,0.1366467475891113,0.9498052000999452,0.9498052000999452,0.0,265.930908203125,272.0,60865.41796875,0.0,4254.3037109375,1.0,279.1419372558594,283.07427978515625,296.0873413085937,299.9568786621094,293.1499938964844,293.1499938964844,278.8500061035156,33502.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926832675933838,1.0,0.0,0.0,3.700318098068237,3.700342178344727,9.136322773883876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6171875,0.0,1570.92724609375,1895.4371337890625,0.0,3652.075927734375,0.9149006605148317,1.0,0.0,3.0,1.0,0.0
17856060,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7778518199920654,0.4070053696632385,0.371874988079071,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.9010041356086732,0.6408628225326538,0.6108967065811157,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9066497087478638,0.6531938910484314,0.4593505561351776,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8025120496749878,0.4469816088676452,0.428968220949173,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6549591422080994,0.2401246428489685,1.111748456954956,284.9027099609375,284.95001220703125,299.8315124511719,293.1181640625,297.86932373046875,297.1693420410156,284.9037780761719,1.0,0.7061195969581604,0.3527405261993408,0.3527405261993408,1.0,1.0,-3.582376003265381,0.9400218725204468,2.642354249954224,0.1353872418403625,0.8594764471054077,0.8594764471054077,0.0,269.2850952148437,275.0,61535.9453125,0.0,4269.923828125,1.0,278.8575744628906,282.9556579589844,296.13848876953125,300.12286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934629201889038,1.0,0.0,0.0,3.587538003921509,3.587561845779419,8.587886668465217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9970703125,0.0,1484.407470703125,1895.4371337890625,0.0,3723.49853515625,0.8935316205024719,1.0,0.0,3.0,1.0,0.0
17856120,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7778518199920654,0.4070053696632385,0.371874988079071,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.9010041356086732,0.6408628225326538,0.6108967065811157,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9066497087478638,0.6531938910484314,0.4593505561351776,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8025120496749878,0.4469816088676452,0.428968220949173,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6549591422080994,0.2401246428489685,1.111748456954956,284.9027099609375,284.95001220703125,299.8315124511719,293.1181640625,297.86932373046875,297.1693420410156,284.9037780761719,1.0,0.7061195969581604,0.3527405261993408,0.3527405261993408,1.0,1.0,-3.582376003265381,0.9400218725204468,2.642354249954224,0.1353872418403625,0.8594764471054077,0.8594764471054077,0.0,269.2850952148437,275.0,61535.9453125,0.0,4269.923828125,1.0,278.8575744628906,282.9556579589844,296.13848876953125,300.12286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38668.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934629201889038,1.0,0.0,0.0,3.587538003921509,3.587561845779419,8.587886668465217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9970703125,0.0,1484.407470703125,1895.4371337890625,0.0,3723.49853515625,0.8935316205024719,1.0,0.0,3.0,1.0,0.0
17856180,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7756701111793518,0.4067987203598022,0.3715509474277496,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.8982846140861511,0.6401246786117554,0.6100446581840515,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9048757553100586,0.6546438932418823,0.4602243602275848,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8005672693252563,0.4472248256206512,0.4291049242019653,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6533800363540649,0.2402006238698959,1.1119996309280396,285.0015563964844,284.95001220703125,299.8127136230469,293.1268310546875,297.86431884765625,297.17047119140625,285.000732421875,1.0,0.7075034379959106,0.3523418307304382,0.3523418307304382,1.0,1.0,-3.582469940185547,0.9387869238853456,2.6436829566955566,0.1340708136558532,0.9485599994659424,0.9485599994659424,0.0,272.0498352050781,278.0,60854.8515625,0.0,4287.111328125,1.0,279.14190673828125,283.076171875,296.1038513183594,299.97369384765625,293.1499938964844,293.1499938964844,278.8500061035156,33531.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926430642604828,1.0,0.0,0.0,3.697847366333008,3.697871208190918,9.124124744630536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9794921875,0.0,1568.34033203125,1895.4371337890625,0.0,3648.3818359375,0.9143643975257874,1.0,0.0,3.0,1.0,0.0
17856240,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7756701111793518,0.4067987203598022,0.3715509474277496,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.8982846140861511,0.6401246786117554,0.6100446581840515,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9048757553100586,0.6546438932418823,0.4602243602275848,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8005672693252563,0.4472248256206512,0.4291049242019653,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6533800363540649,0.2402006238698959,1.1119996309280396,285.0015563964844,284.95001220703125,299.8127136230469,293.1268310546875,297.86431884765625,297.17047119140625,285.000732421875,1.0,0.7075034379959106,0.3523418307304382,0.3523418307304382,1.0,1.0,-3.582469940185547,0.9387869238853456,2.6436829566955566,0.1340708136558532,0.9485599994659424,0.9485599994659424,0.0,272.0498352050781,278.0,60854.8515625,0.0,4287.111328125,1.0,279.14190673828125,283.076171875,296.1038513183594,299.97369384765625,293.1499938964844,293.1499938964844,278.8500061035156,33531.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926430642604828,1.0,0.0,0.0,3.697847366333008,3.697871208190918,9.124124744630536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9794921875,0.0,1568.34033203125,1895.4371337890625,0.0,3648.3818359375,0.9143643975257874,1.0,0.0,3.0,1.0,0.0
17856300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7745265960693359,0.4062452912330627,0.3713737726211548,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.896873950958252,0.6393058896064758,0.6096203923225403,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9039162993431092,0.6547877192497253,0.4606170058250427,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7995579242706299,0.4470374584197998,0.4291898608207702,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6525923013687134,0.2400899529457092,1.1123087406158447,284.8768920898437,284.95001220703125,299.8031921386719,293.1311340332031,297.8593444824219,297.16778564453125,284.87530517578125,1.0,0.7082404494285583,0.3521424531936645,0.3521424531936645,1.0,1.0,-3.582700252532959,0.9382200837135316,2.644479990005493,0.1335609853267669,0.8618916869163513,0.8618916869163513,0.0,273.53204345703125,278.0,61796.05859375,0.0,4296.79248046875,1.0,278.8966369628906,282.93426513671875,296.1613464355469,300.1981201171875,293.1499938964844,293.1499938964844,278.8500061035156,37727.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932315230369568,1.0,0.0,0.0,3.662661075592041,3.662685632705689,8.951313361649227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.2490234375,0.0,1560.2684326171875,1895.4371337890625,0.0,3702.344482421875,0.9072225093841552,1.0,0.0,3.0,1.0,0.0
17856360,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7727823853492737,0.4055550694465637,0.3708254098892212,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.8948521614074707,0.6383181810379028,0.608781099319458,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9023222923278807,0.654768168926239,0.4606543183326721,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7979975938796997,0.446708470582962,0.4289736449718475,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6513655781745911,0.2398763597011566,1.1118162870407104,284.9032287597656,284.95001220703125,299.79364013671875,293.1354064941406,297.8533630371094,297.16375732421875,284.904541015625,1.0,0.7088292241096497,0.3519605994224548,0.3519605994224548,1.0,1.0,-3.580225706100464,0.9368671178817748,2.6433584690093994,0.132821038365364,0.8588433861732483,0.8588433861732483,0.0,275.3979187011719,281.0,61507.671875,0.0,4301.59228515625,1.0,278.8575439453125,282.9590759277344,296.1549987792969,300.1380310058594,293.1499938964844,293.1499938964844,279.1499938964844,38734.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340230822563172,1.0,0.0,0.0,3.5827324390411377,3.582756280899048,8.564895210838586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.677734375,0.0,1479.6961669921875,1895.4371337890625,0.0,3717.9609375,0.8926094770431519,1.0,0.0,3.0,1.0,0.0
17856420,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7706503868103027,0.4053025543689728,0.3704610764980316,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.8921753168106079,0.6375075578689575,0.6078622937202454,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9005885124206543,0.6560365557670593,0.4613995850086212,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7960730791091919,0.4468864202499389,0.4290498793125152,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6498454213142395,0.2399410903453827,1.1120206117630005,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,297.8482360839844,297.1648254394531,285.0003662109375,1.0,0.710158109664917,0.3515968322753906,0.3515968322753906,1.0,1.0,-3.579906940460205,0.935615301132202,2.644291639328003,0.1315714120864868,0.947292983531952,0.947292983531952,0.0,278.16290283203125,284.0,60831.953125,0.0,4317.666015625,1.0,279.1418762207031,283.0785217285156,296.1204833984375,299.9891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257555603981018,1.0,0.0,0.0,3.694209575653076,3.694233655929565,9.10618268790131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.728515625,0.0,1564.2801513671875,1895.4371337890625,0.0,3642.17626953125,0.9135502576828004,1.0,0.0,3.0,1.0,0.0
17856480,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7706503868103027,0.4053025543689728,0.3704610764980316,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.8921753168106079,0.6375075578689575,0.6078622937202454,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9005885124206543,0.6560365557670593,0.4613995850086212,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7960730791091919,0.4468864202499389,0.4290498793125152,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6498454213142395,0.2399410903453827,1.1120206117630005,285.00115966796875,284.95001220703125,299.7742919921875,293.143798828125,297.8482360839844,297.1648254394531,285.0003662109375,1.0,0.710158109664917,0.3515968322753906,0.3515968322753906,1.0,1.0,-3.579906940460205,0.935615301132202,2.644291639328003,0.1315714120864868,0.947292983531952,0.947292983531952,0.0,278.16290283203125,284.0,60831.953125,0.0,4317.666015625,1.0,279.1418762207031,283.0785217285156,296.1204833984375,299.9891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257555603981018,1.0,0.0,0.0,3.694209575653076,3.694233655929565,9.10618268790131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.728515625,0.0,1564.2801513671875,1895.4371337890625,0.0,3642.17626953125,0.9135502576828004,1.0,0.0,3.0,1.0,0.0
17856540,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7678364515304565,0.4040170013904571,0.3696949481964111,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8888093829154968,0.6356353163719177,0.606532633304596,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8980634808540344,0.6559816002845764,0.4617043733596802,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7935405373573303,0.4463053941726684,0.4288559556007385,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.647907555103302,0.2396060079336166,1.1117855310440063,284.90313720703125,284.95001220703125,299.7547302246094,293.15203857421875,297.8374328613281,297.15838623046875,284.9041748046875,1.0,0.7114294171333313,0.3512330949306488,0.3512330949306488,1.0,1.0,-3.577246189117432,0.9336268901824952,2.6436192989349365,0.1303371340036392,0.8577420711517334,0.8577420711517334,0.0,281.5106201171875,287.0,61483.4296875,0.0,4330.99658203125,1.0,278.8576354980469,282.9615478515625,296.1712646484375,300.15289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38694.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333070516586304,1.0,0.0,0.0,3.5794405937194824,3.5794644355773926,8.549163226234668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4140625,0.0,1475.8446044921875,1895.4371337890625,0.0,3711.41650390625,0.891765296459198,1.0,0.0,3.0,1.0,0.0
17856600,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7678364515304565,0.4040170013904571,0.3696949481964111,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8888093829154968,0.6356353163719177,0.606532633304596,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8980634808540344,0.6559816002845764,0.4617043733596802,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7935405373573303,0.4463053941726684,0.4288559556007385,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.647907555103302,0.2396060079336166,1.1117855310440063,284.90313720703125,284.95001220703125,299.7547302246094,293.15203857421875,297.8374328613281,297.15838623046875,284.9041748046875,1.0,0.7114294171333313,0.3512330949306488,0.3512330949306488,1.0,1.0,-3.577246189117432,0.9336268901824952,2.6436192989349365,0.1303371340036392,0.8577420711517334,0.8577420711517334,0.0,281.5106201171875,287.0,61483.4296875,0.0,4330.99658203125,1.0,278.8576354980469,282.9615478515625,296.1712646484375,300.15289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38694.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333070516586304,1.0,0.0,0.0,3.5794405937194824,3.5794644355773926,8.549163226234668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.4140625,0.0,1475.8446044921875,1895.4371337890625,0.0,3711.41650390625,0.891765296459198,1.0,0.0,3.0,1.0,0.0
17856660,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7657594680786133,0.4037179052829742,0.3692933917045593,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8861841559410095,0.6347550749778748,0.6055535674095154,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8963165879249573,0.6570777297019958,0.4623312652111053,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7916411757469177,0.4464174509048462,0.4288735687732696,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.646446943283081,0.2396597415208816,1.1119495630264282,285.00079345703125,284.95001220703125,299.73492431640625,293.1600952148437,297.832275390625,297.1593933105469,284.9999694824219,1.0,0.7127059698104858,0.3509143888950348,0.3509143888950348,1.0,1.0,-3.57654881477356,0.9323967099189758,2.6441521644592285,0.1291881501674652,0.945877194404602,0.945877194404602,0.0,284.2715148925781,290.0,60799.3671875,0.0,4346.01123046875,1.0,279.141845703125,283.08111572265625,296.1366882324219,300.0036315917969,293.1499938964844,293.1499938964844,278.8500061035156,33544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250349402427672,1.0,0.0,0.0,3.689757823944092,3.689781904220581,9.084249086299678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1123046875,0.0,1559.2803955078125,1895.4371337890625,0.0,3635.54931640625,0.9125502705574036,1.0,0.0,3.0,1.0,0.0
17856720,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7657594680786133,0.4037179052829742,0.3692933917045593,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8861841559410095,0.6347550749778748,0.6055535674095154,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8963165879249573,0.6570777297019958,0.4623312652111053,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7916411757469177,0.4464174509048462,0.4288735687732696,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.646446943283081,0.2396597415208816,1.1119495630264282,285.00079345703125,284.95001220703125,299.73492431640625,293.1600952148437,297.832275390625,297.1593933105469,284.9999694824219,1.0,0.7127059698104858,0.3509143888950348,0.3509143888950348,1.0,1.0,-3.57654881477356,0.9323967099189758,2.6441521644592285,0.1291881501674652,0.945877194404602,0.945877194404602,0.0,284.2715148925781,290.0,60799.3671875,0.0,4346.01123046875,1.0,279.141845703125,283.08111572265625,296.1366882324219,300.0036315917969,293.1499938964844,293.1499938964844,278.8500061035156,33544.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250349402427672,1.0,0.0,0.0,3.689757823944092,3.689781904220581,9.084249086299678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1123046875,0.0,1559.2803955078125,1895.4371337890625,0.0,3635.54931640625,0.9125502705574036,1.0,0.0,3.0,1.0,0.0
17856780,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7630253434181213,0.4023914635181427,0.3684909343719482,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8828948736190796,0.6328216195106506,0.6041656732559204,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8938022255897522,0.6568531394004822,0.4625212252140045,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7891520261764526,0.4457732141017914,0.4286204874515533,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.644585907459259,0.2393151074647903,1.111673355102539,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8217468261719,297.15338134765625,284.9049987792969,1.0,0.7139262557029724,0.3505956828594208,0.3505956828594208,1.0,1.0,-3.5735154151916504,0.9304375052452089,2.643077850341797,0.1280603557825088,0.8570119738578796,0.8570119738578796,0.0,287.6141967773437,293.0,61439.69921875,0.0,4358.27197265625,1.0,278.8574523925781,282.9654235839844,296.18719482421875,300.1663513183594,293.1499938964844,293.1499938964844,279.1499938964844,38724.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325827360153198,1.0,0.0,0.0,3.573369264602661,3.573392868041992,8.520186156601994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.54296875,0.0,1469.5272216796875,1895.4371337890625,0.0,3704.7919921875,0.8905360698699951,1.0,0.0,3.0,1.0,0.0
17856840,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7630253434181213,0.4023914635181427,0.3684909343719482,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8828948736190796,0.6328216195106506,0.6041656732559204,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8938022255897522,0.6568531394004822,0.4625212252140045,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7891520261764526,0.4457732141017914,0.4286204874515533,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.644585907459259,0.2393151074647903,1.111673355102539,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8217468261719,297.15338134765625,284.9049987792969,1.0,0.7139262557029724,0.3505956828594208,0.3505956828594208,1.0,1.0,-3.5735154151916504,0.9304375052452089,2.643077850341797,0.1280603557825088,0.8570119738578796,0.8570119738578796,0.0,287.6141967773437,293.0,61439.69921875,0.0,4358.27197265625,1.0,278.8574523925781,282.9654235839844,296.18719482421875,300.1663513183594,293.1499938964844,293.1499938964844,279.1499938964844,38724.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325827360153198,1.0,0.0,0.0,3.573369264602661,3.573392868041992,8.520186156601994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.54296875,0.0,1469.5272216796875,1895.4371337890625,0.0,3704.7919921875,0.8905360698699951,1.0,0.0,3.0,1.0,0.0
17856900,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7617468237876892,0.4021601974964142,0.3681016564369201,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.8813369274139404,0.6322785019874573,0.6034607291221619,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8926380276679993,0.6572585701942444,0.4626212418079376,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7879692316055298,0.4457385540008545,0.4284652471542358,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6436882019042969,0.239289790391922,1.1113611459732056,285.0135498046875,284.95001220703125,299.7048645019531,293.1717529296875,297.8186340332031,297.1532592773437,285.0144348144531,1.0,0.7144762873649597,0.3504363298416137,0.3504363298416137,1.0,1.0,-3.571749925613404,0.9293875098228456,2.642362594604492,0.1273391097784042,0.933660626411438,0.933660626411438,0.0,289.1716003417969,293.0,60610.92578125,0.0,4363.04443359375,1.0,279.099853515625,283.09234619140625,296.1390075683594,299.95928955078125,293.1499938964844,293.1499938964844,279.1499938964844,34147.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264823794364928,1.0,0.0,0.0,3.622990369796753,3.623013973236084,8.758458420743409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.083984375,0.0,1489.5714111328125,1895.4371337890625,0.0,3648.85693359375,0.8994825482368469,1.0,0.0,3.0,1.0,0.0
17856960,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7609893679618835,0.4020480811595917,0.3680441081523895,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8803107142448425,0.6318771839141846,0.6031209826469421,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8920313715934753,0.6577879786491394,0.4630273282527923,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7872663736343384,0.4458213746547699,0.4285742938518524,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6431723833084106,0.2393588721752166,1.111785650253296,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,297.8165283203125,297.1543884277344,284.9991149902344,1.0,0.7151515483856201,0.3502862751483917,0.3502862751483917,1.0,1.0,-3.5724003314971924,0.9291111826896667,2.643289089202881,0.1268999278545379,0.9443519115447998,0.9443519115447998,0.0,290.3804931640625,296.0,60762.2890625,0.0,4372.173828125,1.0,279.1427307128906,283.0835876464844,296.1513061523437,300.0163879394531,293.1499938964844,293.1499938964844,278.8500061035156,33475.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242572784423828,1.0,0.0,0.0,3.686654329299927,3.686678171157837,9.068973554349212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5703125,0.0,1555.255859375,1895.4371337890625,0.0,3628.39404296875,0.9115527868270874,1.0,0.0,3.0,1.0,0.0
17857020,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7588511109352112,0.400887131690979,0.3674073219299316,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8777090311050415,0.6301979422569275,0.6019858121871948,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8900344371795654,0.6574516296386719,0.4631623923778534,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7853005528450012,0.44522824883461,0.4283708035945892,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6417391300201416,0.2390675991773605,1.1116857528686523,284.8954772949219,284.95001220703125,299.6777038574219,293.1817321777344,297.8079528808594,297.14971923828125,284.8978881835937,1.0,0.7161674499511719,0.3500343561172485,0.3500343561172485,1.0,1.0,-3.570076704025269,0.9275853037834167,2.642491340637207,0.1260459870100021,0.8554892539978027,0.8554892539978027,0.0,293.1242370605469,296.0,61431.140625,0.0,4382.6513671875,1.0,278.86346435546875,282.9622802734375,296.20770263671875,300.19732666015625,293.1499938964844,293.1499938964844,278.8500061035156,39136.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317840933799744,1.0,0.0,0.0,3.579648971557617,3.5796730518341064,8.55015912293311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2060546875,0.0,1479.3121337890625,1895.4371337890625,0.0,3697.483642578125,0.8920387625694275,1.0,0.0,3.0,1.0,0.0
17857080,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7583511471748352,0.4006881713867187,0.3672167956829071,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8771182894706726,0.6298928260803223,0.601689338684082,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8895517587661743,0.6574137806892395,0.4631206393241882,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7848367094993591,0.4451200067996979,0.4282705187797546,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6413942575454712,0.2390079796314239,1.1114864349365234,284.9034118652344,284.95001220703125,299.6744384765625,293.1828918457031,297.806396484375,297.14892578125,284.9048156738281,1.0,0.7163252830505371,0.3499861657619476,0.3499861657619476,1.0,1.0,-3.5690793991088867,0.9271238446235656,2.641955614089966,0.1258039772510528,0.8555873036384583,0.8555873036384583,0.0,293.7041015625,299.0,61388.50390625,0.0,4383.50439453125,1.0,278.8580627441406,282.9686584472656,296.2021789550781,300.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38761.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317962527275084,1.0,0.0,0.0,3.567744016647339,3.567767858505249,8.493382779306557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.013671875,0.0,1463.7623291015625,1895.4371337890625,0.0,3697.594970703125,0.8892572522163391,1.0,0.0,3.0,1.0,0.0
17857140,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7563722729682922,0.4002971947193146,0.36673703789711,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8745951652526855,0.6288846731185913,0.6005956530570984,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8877829909324646,0.6582012176513672,0.463528573513031,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7829817533493042,0.4451045095920563,0.4281719326972961,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6400368213653564,0.2390424311161041,1.1115782260894775,284.9996337890625,284.95001220703125,299.65399169921875,293.19000244140625,297.8011474609375,297.14996337890625,284.9987487792969,1.0,0.7175078392028809,0.3496860563755035,0.3496860563755035,1.0,1.0,-3.567660093307495,0.9257357716560364,2.6419243812561035,0.1246497631072998,0.9425641894340516,0.9425641894340516,0.0,296.4659423828125,302.0,60715.19140625,0.0,4396.53271484375,1.0,279.14178466796875,283.0864562988281,296.1668395996094,300.0294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33559.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235831499099731,1.0,0.0,0.0,3.6797516345977774,3.679775476455689,9.035044854499574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1806640625,0.0,1548.113525390625,1895.4371337890625,0.0,3622.188720703125,0.910244345664978,1.0,0.0,3.0,1.0,0.0
17857200,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7563722729682922,0.4002971947193146,0.36673703789711,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8745951652526855,0.6288846731185913,0.6005956530570984,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8877829909324646,0.6582012176513672,0.463528573513031,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7829817533493042,0.4451045095920563,0.4281719326972961,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6400368213653564,0.2390424311161041,1.1115782260894775,284.9996337890625,284.95001220703125,299.65399169921875,293.19000244140625,297.8011474609375,297.14996337890625,284.9987487792969,1.0,0.7175078392028809,0.3496860563755035,0.3496860563755035,1.0,1.0,-3.567660093307495,0.9257357716560364,2.6419243812561035,0.1246497631072998,0.9425641894340516,0.9425641894340516,0.0,296.4659423828125,302.0,60715.19140625,0.0,4396.53271484375,1.0,279.14178466796875,283.0864562988281,296.1668395996094,300.0294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33559.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235831499099731,1.0,0.0,0.0,3.6797516345977774,3.679775476455689,9.035044854499574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1806640625,0.0,1548.113525390625,1895.4371337890625,0.0,3622.188720703125,0.910244345664978,1.0,0.0,3.0,1.0,0.0
