time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7537853121757507,0.3988969922065735,0.3658591508865356,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.871458888053894,0.6268451809883118,0.5990962982177734,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8852980136871338,0.6576712131500244,0.4635105431079864,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7805745601654053,0.4443420469760895,0.4278008043766022,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6383088231086731,0.238684669137001,1.1112205982208252,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7913818359375,297.14508056640625,284.90545654296875,1.0,0.7186349034309387,0.3493948876857757,0.3493948876857757,1.0,1.0,-3.563911437988281,0.9236457347869872,2.640265703201294,0.1235376670956611,0.8548684120178223,0.8548684120178223,0.0,299.8037109375,305.0,61349.8046875,0.0,4406.7529296875,1.0,278.8581237792969,282.97265625,296.21563720703125,300.1895446777344,293.1499938964844,293.1499938964844,279.1499938964844,38630.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310848116874696,1.0,0.0,0.0,3.563023567199707,3.563047170639038,8.470921670777898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1689453125,0.0,1457.7530517578125,1895.4371337890625,0.0,3691.08056640625,0.8881650567054749,1.0,0.0,3.0,1.0,0.0
17857320,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7537853121757507,0.3988969922065735,0.3658591508865356,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.871458888053894,0.6268451809883118,0.5990962982177734,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8852980136871338,0.6576712131500244,0.4635105431079864,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7805745601654053,0.4443420469760895,0.4278008043766022,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6383088231086731,0.238684669137001,1.1112205982208252,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7913818359375,297.14508056640625,284.90545654296875,1.0,0.7186349034309387,0.3493948876857757,0.3493948876857757,1.0,1.0,-3.563911437988281,0.9236457347869872,2.640265703201294,0.1235376670956611,0.8548684120178223,0.8548684120178223,0.0,299.8037109375,305.0,61349.8046875,0.0,4406.7529296875,1.0,278.8581237792969,282.97265625,296.21563720703125,300.1895446777344,293.1499938964844,293.1499938964844,279.1499938964844,38630.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310848116874696,1.0,0.0,0.0,3.563023567199707,3.563047170639038,8.470921670777898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1689453125,0.0,1457.7530517578125,1895.4371337890625,0.0,3691.08056640625,0.8881650567054749,1.0,0.0,3.0,1.0,0.0
17857380,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7518734335899353,0.3984710276126861,0.3653542995452881,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8690099716186523,0.6257875561714172,0.5979629158973694,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8835262060165405,0.6582822799682617,0.4637992680072784,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7787611484527588,0.4442723989486694,0.4276551902294159,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6370165348052979,0.2387233823537826,1.1113364696502686,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7862548828125,297.14630126953125,284.9986267089844,1.0,0.719777524471283,0.3491037487983703,0.3491037487983703,1.0,1.0,-3.5622434616088867,0.9222105145454408,2.640033006668091,0.1223886460065841,0.9407973289489746,0.9407973289489746,0.0,302.5502014160156,308.0,60663.0703125,0.0,4418.98583984375,1.0,279.1417541503906,283.0897827148437,296.1801452636719,300.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33554.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228682518005372,1.0,0.0,0.0,3.673280715942383,3.673304557800293,9.003295531329059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8623046875,0.0,1540.8084716796875,1895.4371337890625,0.0,3615.6044921875,0.9088379740715028,1.0,0.0,3.0,1.0,0.0
17857440,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7518734335899353,0.3984710276126861,0.3653542995452881,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8690099716186523,0.6257875561714172,0.5979629158973694,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8835262060165405,0.6582822799682617,0.4637992680072784,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7787611484527588,0.4442723989486694,0.4276551902294159,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6370165348052979,0.2387233823537826,1.1113364696502686,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7862548828125,297.14630126953125,284.9986267089844,1.0,0.719777524471283,0.3491037487983703,0.3491037487983703,1.0,1.0,-3.5622434616088867,0.9222105145454408,2.640033006668091,0.1223886460065841,0.9407973289489746,0.9407973289489746,0.0,302.5502014160156,308.0,60663.0703125,0.0,4418.98583984375,1.0,279.1417541503906,283.0897827148437,296.1801452636719,300.0397033691406,293.1499938964844,293.1499938964844,278.8500061035156,33554.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228682518005372,1.0,0.0,0.0,3.673280715942383,3.673304557800293,9.003295531329059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8623046875,0.0,1540.8084716796875,1895.4371337890625,0.0,3615.6044921875,0.9088379740715028,1.0,0.0,3.0,1.0,0.0
17857500,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7508686780929565,0.3978152871131897,0.3650822341442108,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.8677395582199097,0.6248182654380798,0.5973918437957764,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8825730681419373,0.6580199599266052,0.4639160633087158,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.777818500995636,0.4439281523227691,0.4275927245616913,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6363689303398132,0.2385930567979812,1.1115610599517822,284.87664794921875,284.95001220703125,299.6024169921875,293.20654296875,297.78204345703125,297.1447448730469,284.8755798339844,1.0,0.720393717288971,0.3489581644535064,0.3489581644535064,1.0,1.0,-3.5615718364715576,0.9215371608734132,2.6400346755981445,0.1219594404101371,0.8547331690788269,0.8547331690788269,0.0,304.0289306640625,308.0,61554.6328125,0.0,4426.1640625,1.0,278.8977355957031,282.95086669921875,296.2364196777344,300.2601318359375,293.1499938964844,293.1499938964844,278.8500061035156,37961.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287331700325012,1.0,0.0,0.0,3.633603811264038,3.6336281299591056,8.8098488504329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8056640625,0.0,1529.6162109375,1895.4371337890625,0.0,3669.52392578125,0.9007970690727234,1.0,0.0,3.0,1.0,0.0
17857560,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493737936019897,0.397040992975235,0.3644528090953827,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.8659705519676208,0.6237062215805054,0.5964264869689941,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8810626268386841,0.6575882434844971,0.4636701941490173,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7764132022857666,0.443459689617157,0.4272385835647583,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6353663802146912,0.2383711785078048,1.1110100746154783,284.9046325683594,284.95001220703125,299.592041015625,293.2096252441406,297.7770690917969,297.1421813964844,284.90582275390625,1.0,0.7208688259124756,0.3488302528858185,0.3488302528858185,1.0,1.0,-3.5582709312438965,0.9201067686080932,2.6381642818450928,0.1213098466396331,0.8532955050468445,0.8532955050468445,0.0,305.8732604980469,311.0,61275.19921875,0.0,4428.46728515625,1.0,278.8578491210937,282.9765625,296.2287902832031,300.1990966796875,293.1499938964844,293.1499938964844,279.1499938964844,38756.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303799867630004,1.0,0.0,0.0,3.554511070251465,3.554534673690796,8.430494062849903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.3369140625,0.0,1449.5926513671875,1895.4371337890625,0.0,3684.623779296875,0.8863658905029297,1.0,0.0,3.0,1.0,0.0
17857620,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7475063800811768,0.3965766429901123,0.3639122545719147,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.8635768890380859,0.6225987672805786,0.595245361328125,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8792891502380371,0.6580772399902344,0.4638645350933075,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7746255397796631,0.4433369040489197,0.4270419776439667,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6341179013252258,0.2384065389633178,1.111117601394653,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7721862792969,297.1436462402344,284.997802734375,1.0,0.721976101398468,0.3485744595527649,0.3485744595527649,1.0,1.0,-3.5563175678253174,0.9186968207359314,2.637620687484741,0.1202461048960685,0.9386794567108154,0.9386794567108154,0.0,308.6227111816406,314.0,60598.234375,0.0,4439.91357421875,1.0,279.1416931152344,283.092529296875,296.1923217773437,300.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33566.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221535921096802,1.0,0.0,0.0,3.666911363601685,3.6669352054595934,8.972100431492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.375,0.0,1533.771728515625,1895.4371337890625,0.0,3609.019775390625,0.9073537588119508,1.0,0.0,3.0,1.0,0.0
17857680,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7475063800811768,0.3965766429901123,0.3639122545719147,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.8635768890380859,0.6225987672805786,0.595245361328125,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8792891502380371,0.6580772399902344,0.4638645350933075,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7746255397796631,0.4433369040489197,0.4270419776439667,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6341179013252258,0.2384065389633178,1.111117601394653,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7721862792969,297.1436462402344,284.997802734375,1.0,0.721976101398468,0.3485744595527649,0.3485744595527649,1.0,1.0,-3.5563175678253174,0.9186968207359314,2.637620687484741,0.1202461048960685,0.9386794567108154,0.9386794567108154,0.0,308.6227111816406,314.0,60598.234375,0.0,4439.91357421875,1.0,279.1416931152344,283.092529296875,296.1923217773437,300.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33566.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221535921096802,1.0,0.0,0.0,3.666911363601685,3.6669352054595934,8.972100431492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.375,0.0,1533.771728515625,1895.4371337890625,0.0,3609.019775390625,0.9073537588119508,1.0,0.0,3.0,1.0,0.0
17857740,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.745071530342102,0.3951176106929779,0.3629769384860992,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.8606165647506714,0.6204800605773926,0.5936642289161682,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8768588900566101,0.6572961807250977,0.4636636078357696,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.772322416305542,0.4424788355827331,0.4265761971473694,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6325176358222961,0.2380475997924804,1.110755443572998,284.90533447265625,284.95001220703125,299.55047607421875,293.2210998535156,297.76348876953125,297.14013671875,284.9059753417969,1.0,0.7230324745178223,0.3483186662197113,0.3483186662197113,1.0,1.0,-3.5520620346069336,0.9165674448013306,2.635494470596313,0.1191988214850425,0.8519875407218933,0.8519875407218933,0.0,311.9462585449219,317.0,61205.46484375,0.0,4448.58642578125,1.0,278.85821533203125,282.98028564453125,296.2396850585937,300.2054748535156,293.1499938964844,293.1499938964844,279.1499938964844,38642.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296177625656128,1.0,0.0,0.0,3.548274040222168,3.548297643661499,8.400934916608094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6669921875,0.0,1442.1302490234375,1895.4371337890625,0.0,3677.63720703125,0.884913444519043,1.0,0.0,3.0,1.0,0.0
17857800,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.745071530342102,0.3951176106929779,0.3629769384860992,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.8606165647506714,0.6204800605773926,0.5936642289161682,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8768588900566101,0.6572961807250977,0.4636636078357696,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.772322416305542,0.4424788355827331,0.4265761971473694,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6325176358222961,0.2380475997924804,1.110755443572998,284.90533447265625,284.95001220703125,299.55047607421875,293.2210998535156,297.76348876953125,297.14013671875,284.9059753417969,1.0,0.7230324745178223,0.3483186662197113,0.3483186662197113,1.0,1.0,-3.5520620346069336,0.9165674448013306,2.635494470596313,0.1191988214850425,0.8519875407218933,0.8519875407218933,0.0,311.9462585449219,317.0,61205.46484375,0.0,4448.58642578125,1.0,278.85821533203125,282.98028564453125,296.2396850585937,300.2054748535156,293.1499938964844,293.1499938964844,279.1499938964844,38642.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296177625656128,1.0,0.0,0.0,3.548274040222168,3.548297643661499,8.400934916608094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6669921875,0.0,1442.1302490234375,1895.4371337890625,0.0,3677.63720703125,0.884913444519043,1.0,0.0,3.0,1.0,0.0
17857860,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7432613968849182,0.3946203887462616,0.3624137639999389,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.8582958579063416,0.6193334460258484,0.5924535393714905,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.875124990940094,0.6577116250991821,0.4638117551803589,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7705787420272827,0.4423134922981262,0.4263438284397125,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6313115358352661,0.2380747497081756,1.1108371019363403,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7587890625,297.1417236328125,284.9973449707031,1.0,0.7241098880767822,0.3481064736843109,0.3481064736843109,1.0,1.0,-3.5499162673950195,0.9152331948280334,2.634683132171631,0.1182525604963302,0.9363176822662354,0.9363176822662354,0.0,314.6865234375,320.0,60512.6328125,0.0,4459.4208984375,1.0,279.1416320800781,283.0955810546875,296.2029724121094,300.0540466308594,293.1499938964844,293.1499938964844,278.8500061035156,33569.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921386182308197,1.0,0.0,0.0,3.658679246902466,3.658702850341797,8.93186097528087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1201171875,0.0,1524.614501953125,1895.4371337890625,0.0,3601.945556640625,0.9055585861206056,1.0,0.0,3.0,1.0,0.0
17857920,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7432613968849182,0.3946203887462616,0.3624137639999389,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.8582958579063416,0.6193334460258484,0.5924535393714905,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.875124990940094,0.6577116250991821,0.4638117551803589,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7705787420272827,0.4423134922981262,0.4263438284397125,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6313115358352661,0.2380747497081756,1.1108371019363403,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7587890625,297.1417236328125,284.9973449707031,1.0,0.7241098880767822,0.3481064736843109,0.3481064736843109,1.0,1.0,-3.5499162673950195,0.9152331948280334,2.634683132171631,0.1182525604963302,0.9363176822662354,0.9363176822662354,0.0,314.6865234375,320.0,60512.6328125,0.0,4459.4208984375,1.0,279.1416320800781,283.0955810546875,296.2029724121094,300.0540466308594,293.1499938964844,293.1499938964844,278.8500061035156,33569.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921386182308197,1.0,0.0,0.0,3.658679246902466,3.658702850341797,8.93186097528087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1201171875,0.0,1524.614501953125,1895.4371337890625,0.0,3601.945556640625,0.9055585861206056,1.0,0.0,3.0,1.0,0.0
17857980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7408982515335083,0.3931396603584289,0.3614557087421417,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8554273247718811,0.6171886920928955,0.5908436179161072,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8727543950080872,0.6568795442581177,0.4635697603225708,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7683351039886475,0.4414211213588714,0.4258429408073425,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6297600865364075,0.2377097457647323,1.1104443073272705,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.75054931640625,297.1387023925781,284.90631103515625,1.0,0.7251384854316711,0.3478942513465881,0.3478942513465881,1.0,1.0,-3.5454699993133545,0.913184940814972,2.632285118103028,0.1173244714736938,0.8502079844474792,0.8502079844474792,0.0,318.0018005371094,323.0,61102.6953125,0.0,4467.47900390625,1.0,278.8582763671875,282.9841613769531,296.24957275390625,300.2093811035156,293.1499938964844,293.1499938964844,279.1499938964844,38649.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288172125816344,1.0,0.0,0.0,3.539108991622925,3.5391323566436768,8.357591809726728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.861328125,0.0,1432.484619140625,1895.4371337890625,0.0,3670.294921875,0.8828931450843811,1.0,0.0,3.0,1.0,0.0
17858040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7408982515335083,0.3931396603584289,0.3614557087421417,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8554273247718811,0.6171886920928955,0.5908436179161072,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8727543950080872,0.6568795442581177,0.4635697603225708,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7683351039886475,0.4414211213588714,0.4258429408073425,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6297600865364075,0.2377097457647323,1.1104443073272705,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.75054931640625,297.1387023925781,284.90631103515625,1.0,0.7251384854316711,0.3478942513465881,0.3478942513465881,1.0,1.0,-3.5454699993133545,0.913184940814972,2.632285118103028,0.1173244714736938,0.8502079844474792,0.8502079844474792,0.0,318.0018005371094,323.0,61102.6953125,0.0,4467.47900390625,1.0,278.8582763671875,282.9841613769531,296.24957275390625,300.2093811035156,293.1499938964844,293.1499938964844,279.1499938964844,38649.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288172125816344,1.0,0.0,0.0,3.539108991622925,3.5391323566436768,8.357591809726728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.861328125,0.0,1432.484619140625,1895.4371337890625,0.0,3670.294921875,0.8828931450843811,1.0,0.0,3.0,1.0,0.0
17858100,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7398030161857605,0.3928212225437164,0.3610020875930786,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8540830612182617,0.6165332198143005,0.5900482535362244,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8716679811477661,0.6569943428039551,0.4634698331356048,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7672820091247559,0.4412647485733032,0.4255807995796203,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.629015326499939,0.2376749664545059,1.110108733177185,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7478332519531,297.1390380859375,285.013427734375,1.0,0.7256032824516296,0.3477881550788879,0.3477881550788879,1.0,1.0,-3.543121576309204,0.9121283888816832,2.630993127822876,0.1167213916778564,0.9251277446746826,0.9251277446746826,0.0,319.53582763671875,323.0,60276.625,0.0,4470.42529296875,1.0,279.0990905761719,283.1086120605469,296.2004699707031,300.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,34112.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227402210235596,1.0,0.0,0.0,3.5881595611572266,3.5881826877593994,8.590862989876769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.755859375,0.0,1451.56884765625,1895.4371337890625,0.0,3614.425048828125,0.8917023539543152,1.0,0.0,3.0,1.0,0.0
17858160,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7391296625137329,0.3926146924495697,0.3608641028404236,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8531675338745117,0.6160091161727905,0.5895988941192627,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8710601925849915,0.6572591662406921,0.4636861085891723,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7666269540786743,0.441219300031662,0.4255737364292145,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6285828948020935,0.2377295792102813,1.110486388206482,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.7459716796875,297.140380859375,284.9961242675781,1.0,0.7261903285980225,0.3476901948451996,0.3476901948451996,1.0,1.0,-3.543118715286255,0.9118172526359558,2.6313014030456543,0.1163859590888023,0.9336465001106262,0.9336465001106262,0.0,320.7432861328125,326.0,60412.41015625,0.0,4477.728515625,1.0,279.1424255371094,283.0980529785156,296.2113647460937,300.0566711425781,293.1499938964844,293.1499938964844,278.8500061035156,33498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205234050750732,1.0,0.0,0.0,3.65169095993042,3.651714563369751,8.89777311385842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7841796875,0.0,1516.322998046875,1895.4371337890625,0.0,3593.98779296875,0.903683066368103,1.0,0.0,3.0,1.0,0.0
17858220,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7368412017822266,0.3911164999008178,0.3598929345607757,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8503984808921814,0.6138449907302856,0.5879712700843811,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8687767386436462,0.6564210057258606,0.4634386897087097,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7644523978233337,0.4402969777584076,0.4250462353229522,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6270800232887268,0.2373604625463485,1.110079050064087,284.9060974121094,284.95001220703125,299.46746826171875,293.2396545410156,297.7379150390625,297.13751220703125,284.9066772460937,1.0,0.727199137210846,0.3474943041801452,0.3474943041801452,1.0,1.0,-3.53857946395874,0.9097936153411864,2.628786087036133,0.115501269698143,0.8482567667961121,0.8482567667961121,0.0,324.0426330566406,329.0,60981.86328125,0.0,4485.390625,1.0,278.8583984375,282.9881286621094,296.2579345703125,300.21063232421875,293.1499938964844,293.1499938964844,279.1499938964844,38656.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279731512069702,1.0,0.0,0.0,3.5288398265838623,3.5288631916046143,8.309161785291508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.88671875,0.0,1421.7193603515625,1895.4371337890625,0.0,3662.549072265625,0.8806329369544983,1.0,0.0,3.0,1.0,0.0
17858280,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7368412017822266,0.3911164999008178,0.3598929345607757,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8503984808921814,0.6138449907302856,0.5879712700843811,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8687767386436462,0.6564210057258606,0.4634386897087097,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7644523978233337,0.4402969777584076,0.4250462353229522,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6270800232887268,0.2373604625463485,1.110079050064087,284.9060974121094,284.95001220703125,299.46746826171875,293.2396545410156,297.7379150390625,297.13751220703125,284.9066772460937,1.0,0.727199137210846,0.3474943041801452,0.3474943041801452,1.0,1.0,-3.53857946395874,0.9097936153411864,2.628786087036133,0.115501269698143,0.8482567667961121,0.8482567667961121,0.0,324.0426330566406,329.0,60981.86328125,0.0,4485.390625,1.0,278.8583984375,282.9881286621094,296.2579345703125,300.21063232421875,293.1499938964844,293.1499938964844,279.1499938964844,38656.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279731512069702,1.0,0.0,0.0,3.5288398265838623,3.5288631916046143,8.309161785291508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.88671875,0.0,1421.7193603515625,1895.4371337890625,0.0,3662.549072265625,0.8806329369544983,1.0,0.0,3.0,1.0,0.0
17858340,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7351264953613281,0.3905662298202514,0.3592881858348846,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.848217248916626,0.6126384735107422,0.5867132544517517,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8671602606773376,0.6568105220794678,0.4635672569274902,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7627968192100525,0.4400621354579925,0.4247528314590454,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6259397268295288,0.2373756468296051,1.1101146936416626,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7335510253906,297.139404296875,284.9958190917969,1.0,0.7282364368438721,0.3472984135150909,0.3472984135150909,1.0,1.0,-3.536174774169922,0.908437967300415,2.627736806869507,0.1145878583192825,0.9307639598846436,0.9307639598846436,0.0,326.7719116210937,317.0,60289.99609375,0.0,4495.38330078125,1.0,279.1414794921875,283.1011962890625,296.2198486328125,300.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197258949279784,1.0,0.0,0.0,3.640036106109619,3.64005970954895,8.841066687637067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9658203125,0.0,1504.09375,1895.4371337890625,0.0,3586.628662109375,0.9013150334358216,1.0,0.0,3.0,1.0,0.0
17858400,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7351264953613281,0.3905662298202514,0.3592881858348846,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.848217248916626,0.6126384735107422,0.5867132544517517,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8671602606773376,0.6568105220794678,0.4635672569274902,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7627968192100525,0.4400621354579925,0.4247528314590454,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6259397268295288,0.2373756468296051,1.1101146936416626,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7335510253906,297.139404296875,284.9958190917969,1.0,0.7282364368438721,0.3472984135150909,0.3472984135150909,1.0,1.0,-3.536174774169922,0.908437967300415,2.627736806869507,0.1145878583192825,0.9307639598846436,0.9307639598846436,0.0,326.7719116210937,317.0,60289.99609375,0.0,4495.38330078125,1.0,279.1414794921875,283.1011962890625,296.2198486328125,300.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197258949279784,1.0,0.0,0.0,3.640036106109619,3.64005970954895,8.841066687637067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9658203125,0.0,1504.09375,1895.4371337890625,0.0,3586.628662109375,0.9013150334358216,1.0,0.0,3.0,1.0,0.0
17858460,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7359967231750488,0.3890790045261383,0.3580414056777954,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.849310576915741,0.6104719638824463,0.5847862958908081,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8690090775489807,0.656027615070343,0.463133692741394,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7641488909721375,0.4391275644302368,0.4239207804203033,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6270674467086792,0.2370202243328094,1.108392596244812,284.9055480957031,284.95001220703125,299.4263610839844,293.2464599609375,297.7257080078125,297.1368408203125,284.9060363769531,1.0,0.7251654267311096,0.3471084237098694,0.3471084237098694,1.0,1.0,-3.528776168823242,0.9055510759353638,2.623225212097168,0.1135250627994537,0.8451665043830872,0.8451665043830872,0.0,322.8868713378906,305.0,60808.95703125,0.0,4451.9609375,1.0,278.85845947265625,282.9918212890625,296.264404296875,300.2076110839844,293.1499938964844,293.1499938964844,279.1499938964844,38722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270771741867064,1.0,0.0,0.0,3.515859365463257,3.515882730484009,8.248145491052128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.216796875,0.0,1408.60888671875,1895.4371337890625,0.0,3654.321533203125,0.8778066635131836,1.0,0.0,3.0,1.0,0.0
17858520,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7359967231750488,0.3890790045261383,0.3580414056777954,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.849310576915741,0.6104719638824463,0.5847862958908081,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8690090775489807,0.656027615070343,0.463133692741394,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7641488909721375,0.4391275644302368,0.4239207804203033,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6270674467086792,0.2370202243328094,1.108392596244812,284.9055480957031,284.95001220703125,299.4263610839844,293.2464599609375,297.7257080078125,297.1368408203125,284.9060363769531,1.0,0.7251654267311096,0.3471084237098694,0.3471084237098694,1.0,1.0,-3.528776168823242,0.9055510759353638,2.623225212097168,0.1135250627994537,0.8451665043830872,0.8451665043830872,0.0,322.8868713378906,305.0,60808.95703125,0.0,4451.9609375,1.0,278.85845947265625,282.9918212890625,296.264404296875,300.2076110839844,293.1499938964844,293.1499938964844,279.1499938964844,38722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270771741867064,1.0,0.0,0.0,3.515859365463257,3.515882730484009,8.248145491052128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.216796875,0.0,1408.60888671875,1895.4371337890625,0.0,3654.321533203125,0.8778066635131836,1.0,0.0,3.0,1.0,0.0
17858580,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7392714023590088,0.3886003494262695,0.3570804297924042,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8531996607780457,0.6093016266822815,0.5831254124641418,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8739165663719177,0.6565359830856323,0.4630181491374969,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7680670022964478,0.4389286041259765,0.4232209324836731,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6300965547561646,0.2371081262826919,1.1066460609436035,284.9937438964844,284.95001220703125,299.4059753417969,293.24920654296875,297.7218933105469,297.1394958496094,284.9928283691406,1.0,0.7203638553619385,0.3469184339046478,0.3469184339046478,1.0,1.0,-3.5225327014923096,0.9030329585075378,2.619499921798706,0.1123135909438133,0.9247758388519288,0.9247758388519288,0.0,314.5267639160156,293.0,60065.44921875,0.0,4384.90283203125,1.0,279.1413879394531,283.1035461425781,296.224853515625,300.05029296875,293.1499938964844,293.1499938964844,278.8500061035156,33684.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186399579048156,1.0,0.0,0.0,3.624169111251831,3.624192476272583,8.764158110352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8486328125,0.0,1487.4161376953125,1895.4371337890625,0.0,3576.601806640625,0.8978078365325928,1.0,0.0,3.0,1.0,0.0
17858640,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7392714023590088,0.3886003494262695,0.3570804297924042,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8531996607780457,0.6093016266822815,0.5831254124641418,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8739165663719177,0.6565359830856323,0.4630181491374969,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7680670022964478,0.4389286041259765,0.4232209324836731,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6300965547561646,0.2371081262826919,1.1066460609436035,284.9937438964844,284.95001220703125,299.4059753417969,293.24920654296875,297.7218933105469,297.1394958496094,284.9928283691406,1.0,0.7203638553619385,0.3469184339046478,0.3469184339046478,1.0,1.0,-3.5225327014923096,0.9030329585075378,2.619499921798706,0.1123135909438133,0.9247758388519288,0.9247758388519288,0.0,314.5267639160156,293.0,60065.44921875,0.0,4384.90283203125,1.0,279.1413879394531,283.1035461425781,296.224853515625,300.05029296875,293.1499938964844,293.1499938964844,278.8500061035156,33684.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186399579048156,1.0,0.0,0.0,3.624169111251831,3.624192476272583,8.764158110352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8486328125,0.0,1487.4161376953125,1895.4371337890625,0.0,3576.601806640625,0.8978078365325928,1.0,0.0,3.0,1.0,0.0
17858700,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7413004040718079,0.3879601061344147,0.3565690219402313,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.8556299805641174,0.6083117127418518,0.5822679400444031,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8768925070762634,0.6562865972518921,0.4629412293434143,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7704862356185913,0.4385486841201782,0.4228648543357849,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6319767832756042,0.2370267361402511,1.1058779954910278,284.8745422363281,284.95001220703125,299.3958435058594,293.2504272460937,297.71881103515625,297.1392822265625,284.8739929199219,1.0,0.7176242470741272,0.3468234241008758,0.3468234241008758,1.0,1.0,-3.5194482803344727,0.901780128479004,2.6176681518554688,0.111833669245243,0.839672863483429,0.839672863483429,0.0,309.6703186035156,293.0,60840.08203125,0.0,4347.47998046875,1.0,278.8989562988281,282.9697570800781,296.2787780761719,300.2622985839844,293.1499938964844,293.1499938964844,278.8500061035156,38402.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243344664573668,1.0,0.0,0.0,3.5746703147888184,3.5746941566467285,8.526391752639029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9306640625,0.0,1468.5675048828125,1895.4371337890625,0.0,3629.104736328125,0.8878864645957947,1.0,0.0,3.0,1.0,0.0
17858760,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7431147694587708,0.387243777513504,0.3557279109954834,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.8578892946243286,0.6072282791137695,0.5810492634773254,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8796634078025818,0.65594482421875,0.4625403583049774,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.772740364074707,0.4380825757980346,0.4222364425659179,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6337229013442993,0.2368788868188858,1.1043696403503418,284.9059143066406,284.95001220703125,299.3857421875,293.2514953613281,297.7152099609375,297.1382751464844,284.9068603515625,1.0,0.7145930528640747,0.3467767536640167,0.3467767536640167,1.0,1.0,-3.5139198303222656,0.8999192714691162,2.6140005588531494,0.1112376302480697,0.8407277464866638,0.8407277464866638,0.0,304.818359375,281.0,60519.5234375,0.0,4303.689453125,1.0,278.8583374023437,282.9983825683594,296.2685546875,300.19482421875,293.1499938964844,293.1499938964844,279.1499938964844,38912.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257346987724304,1.0,0.0,0.0,3.4929702281951904,3.492993354797364,8.14109966995602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.1064453125,0.0,1386.2384033203125,1895.4371337890625,0.0,3641.98486328125,0.8729225397109985,1.0,0.0,3.0,1.0,0.0
17858820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7483718395233154,0.3868571817874908,0.3547505438327789,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8641672730445862,0.6061269044876099,0.5793461799621582,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8871612548828125,0.6566328406333923,0.4624679386615753,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.778860330581665,0.4379540085792541,0.4214952290058136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6384354829788208,0.2370798736810684,1.102616310119629,284.9928894042969,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.14190673828125,284.99200439453125,1.0,0.7083795070648193,0.3466833829879761,0.3466833829879761,1.0,1.0,-3.507599353790283,0.8976831436157227,2.609915971755981,0.1103148460388183,0.9193606376647948,0.9193606376647948,0.0,293.5834045410156,269.0,59804.85546875,0.0,4219.7294921875,1.0,279.1412048339844,283.1082763671875,296.2283935546875,300.0375671386719,293.1499938964844,293.1499938964844,278.8500061035156,33692.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171615839004515,1.0,0.0,0.0,3.603924512863159,3.603947877883911,8.666518738209561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.451171875,0.0,1465.460693359375,1895.4371337890625,0.0,3562.940673828125,0.8932691812515259,1.0,0.0,3.0,1.0,0.0
17858880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7483718395233154,0.3868571817874908,0.3547505438327789,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8641672730445862,0.6061269044876099,0.5793461799621582,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8871612548828125,0.6566328406333923,0.4624679386615753,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.778860330581665,0.4379540085792541,0.4214952290058136,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6384354829788208,0.2370798736810684,1.102616310119629,284.9928894042969,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.14190673828125,284.99200439453125,1.0,0.7083795070648193,0.3466833829879761,0.3466833829879761,1.0,1.0,-3.507599353790283,0.8976831436157227,2.609915971755981,0.1103148460388183,0.9193606376647948,0.9193606376647948,0.0,293.5834045410156,269.0,59804.85546875,0.0,4219.7294921875,1.0,279.1412048339844,283.1082763671875,296.2283935546875,300.0375671386719,293.1499938964844,293.1499938964844,278.8500061035156,33692.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171615839004515,1.0,0.0,0.0,3.603924512863159,3.603947877883911,8.666518738209561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.451171875,0.0,1465.460693359375,1895.4371337890625,0.0,3562.940673828125,0.8932691812515259,1.0,0.0,3.0,1.0,0.0
17858940,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.753724217414856,0.3855820298194885,0.3534097671508789,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8706538081169128,0.6041201949119568,0.5772663354873657,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8948342800140381,0.6562277674674988,0.4620665311813354,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7851681709289551,0.4371697306632995,0.4205062389373779,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6433821320533752,0.2369466125965118,1.100496530532837,284.9075622558594,284.95001220703125,299.3458251953125,293.254638671875,297.7064514160156,297.14141845703125,284.90789794921875,1.0,0.7018706202507019,0.3465900123119354,0.3465900123119354,1.0,1.0,-3.49927020072937,0.8948195576667786,2.6044507026672363,0.1094152554869651,0.8374270796775818,0.8374270796775818,0.0,282.4171447753906,257.0,60265.390625,0.0,4131.2568359375,1.0,278.8587951660156,283.0048217773437,296.27117919921875,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242258071899414,1.0,0.0,0.0,3.4740452766418457,3.4740681648254395,8.053121405282582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.5068359375,0.0,1365.6224365234375,1895.4371337890625,0.0,3628.1044921875,0.8686114549636841,1.0,0.0,3.0,1.0,0.0
17859000,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.753724217414856,0.3855820298194885,0.3534097671508789,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8706538081169128,0.6041201949119568,0.5772663354873657,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8948342800140381,0.6562277674674988,0.4620665311813354,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7851681709289551,0.4371697306632995,0.4205062389373779,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6433821320533752,0.2369466125965118,1.100496530532837,284.9075622558594,284.95001220703125,299.3458251953125,293.254638671875,297.7064514160156,297.14141845703125,284.90789794921875,1.0,0.7018706202507019,0.3465900123119354,0.3465900123119354,1.0,1.0,-3.49927020072937,0.8948195576667786,2.6044507026672363,0.1094152554869651,0.8374270796775818,0.8374270796775818,0.0,282.4171447753906,257.0,60265.390625,0.0,4131.2568359375,1.0,278.8587951660156,283.0048217773437,296.27117919921875,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242258071899414,1.0,0.0,0.0,3.4740452766418457,3.4740681648254395,8.053121405282582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.5068359375,0.0,1365.6224365234375,1895.4371337890625,0.0,3628.1044921875,0.8686114549636841,1.0,0.0,3.0,1.0,0.0
17859060,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7604196667671204,0.3852417469024658,0.3524591028690338,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8785930275917053,0.6030546426773071,0.5755805969238281,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9040741920471193,0.6571014523506165,0.4621030986309051,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7927584648132324,0.4370799660682678,0.4197814166545868,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6493874192237854,0.2372191548347473,1.0989617109298706,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7040710449219,297.1454162597656,284.9915771484375,1.0,0.6952599883079529,0.3465450406074524,0.3465450406074524,1.0,1.0,-3.493416547775269,0.8928742408752441,2.6005423069000244,0.1086793839931488,0.9147034287452698,0.9147034287452698,0.0,270.4419860839844,245.0,59557.4765625,0.0,4044.7138671875,1.0,279.1410522460937,283.1130065917969,296.2307434082031,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33669.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157263040542604,1.0,0.0,0.0,3.584538698196411,3.584561586380005,8.573533136768674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.62109375,0.0,1444.426513671875,1895.4371337890625,0.0,3549.667236328125,0.8888979554176331,1.0,0.0,3.0,1.0,0.0
