time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7604196667671204,0.3852417469024658,0.3524591028690338,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8785930275917053,0.6030546426773071,0.5755805969238281,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9040741920471193,0.6571014523506165,0.4621030986309051,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7927584648132324,0.4370799660682678,0.4197814166545868,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6493874192237854,0.2372191548347473,1.0989617109298706,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7040710449219,297.1454162597656,284.9915771484375,1.0,0.6952599883079529,0.3465450406074524,0.3465450406074524,1.0,1.0,-3.493416547775269,0.8928742408752441,2.6005423069000244,0.1086793839931488,0.9147034287452698,0.9147034287452698,0.0,270.4419860839844,245.0,59557.4765625,0.0,4044.7138671875,1.0,279.1410522460937,283.1130065917969,296.2307434082031,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33669.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157263040542604,1.0,0.0,0.0,3.584538698196411,3.584561586380005,8.573533136768674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.62109375,0.0,1444.426513671875,1895.4371337890625,0.0,3549.667236328125,0.8888979554176331,1.0,0.0,3.0,1.0,0.0
17859180,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.767146646976471,0.3840244710445404,0.3511490523815155,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8866269588470459,0.601097047328949,0.5735241174697876,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9139726758003236,0.6570075750350952,0.4618758261203766,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8004040718078613,0.4363480806350708,0.4188190698623657,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.655613362789154,0.2371488064527511,1.097048044204712,284.9087219238281,284.95001220703125,299.30670166015625,293.2557678222656,297.6986389160156,297.1452331542969,284.9089660644531,1.0,0.6885275840759277,0.3465000689029693,0.3465000689029693,1.0,1.0,-3.4856419563293457,0.8903329372406006,2.595309019088745,0.1079710870981216,0.8343033790588379,0.8343033790588379,0.0,258.8936462402344,233.0,60013.3359375,0.0,3956.1162109375,1.0,278.85894775390625,283.0109558105469,296.27264404296875,300.1667175292969,293.1499938964844,293.1499938964844,279.1499938964844,38701.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228609800338744,1.0,0.0,0.0,3.45471453666687,3.4547371864318848,7.963750476847054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3447265625,0.0,1345.694091796875,1895.4371337890625,0.0,3615.53759765625,0.8643149733543396,1.0,0.0,3.0,1.0,0.0
17859240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.767146646976471,0.3840244710445404,0.3511490523815155,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8866269588470459,0.601097047328949,0.5735241174697876,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9139726758003236,0.6570075750350952,0.4618758261203766,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8004040718078613,0.4363480806350708,0.4188190698623657,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.655613362789154,0.2371488064527511,1.097048044204712,284.9087219238281,284.95001220703125,299.30670166015625,293.2557678222656,297.6986389160156,297.1452331542969,284.9089660644531,1.0,0.6885275840759277,0.3465000689029693,0.3465000689029693,1.0,1.0,-3.4856419563293457,0.8903329372406006,2.595309019088745,0.1079710870981216,0.8343033790588379,0.8343033790588379,0.0,258.8936462402344,233.0,60013.3359375,0.0,3956.1162109375,1.0,278.85894775390625,283.0109558105469,296.27264404296875,300.1667175292969,293.1499938964844,293.1499938964844,279.1499938964844,38701.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228609800338744,1.0,0.0,0.0,3.45471453666687,3.4547371864318848,7.963750476847054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3447265625,0.0,1345.694091796875,1895.4371337890625,0.0,3615.53759765625,0.8643149733543396,1.0,0.0,3.0,1.0,0.0
17859300,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7709068059921265,0.383828341960907,0.3505430221557617,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8910673260688782,0.6005275845527649,0.5725347995758057,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.919683039188385,0.657560408115387,0.4618594646453857,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8045792579650879,0.4362785518169403,0.418354332447052,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6590487360954285,0.2372683137655258,1.096031665802002,285.0104675292969,284.95001220703125,299.2970886230469,293.2557373046875,297.6972351074219,297.1468811035156,285.0107421875,1.0,0.6851043105125427,0.3464775681495666,0.3464775681495666,1.0,1.0,-3.4819154739379883,0.8891171216964722,2.5927982330322266,0.1075138300657272,0.905708909034729,0.905708909034729,0.0,252.96192932128903,233.0,59220.140625,0.0,3911.439697265625,1.0,279.0970153808594,283.1297607421875,296.2215270996094,299.9586181640625,293.1499938964844,293.1499938964844,279.1499938964844,34044.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166861176490784,1.0,0.0,0.0,3.505662202835083,3.5056846141815186,8.200369734367996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.6669921875,0.0,1364.3843994140625,1895.4371337890625,0.0,3558.544921875,0.8732904195785522,1.0,0.0,3.0,1.0,0.0
17859360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7753971815109253,0.383727878332138,0.3502282798290252,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.8962581157684326,0.6000669598579407,0.571861743927002,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9264073371887208,0.6582704782485962,0.4621648788452148,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8093568682670593,0.4363097846508026,0.4181317687034607,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6630896925926208,0.2374719381332397,1.0957037210464478,284.9916687011719,284.95001220703125,299.2875366210937,293.25555419921875,297.6966552734375,297.14947509765625,284.99041748046875,1.0,0.6817882061004639,0.3464592695236206,0.3464592695236206,1.0,1.0,-3.480430603027344,0.8886025547981262,2.5918281078338623,0.1073030829429626,0.9103954434394836,0.9103954434394836,0.0,246.7203826904297,221.0,59330.08984375,0.0,3870.616943359375,1.0,279.14166259765625,283.1166381835937,296.2304382324219,300.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33553.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914395034313202,1.0,0.0,0.0,3.5686023235321045,3.568624973297119,8.497469252688461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.365234375,0.0,1426.5860595703125,1895.4371337890625,0.0,3537.345458984375,0.8850336670875549,1.0,0.0,3.0,1.0,0.0
17859420,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7837361693382263,0.3825607299804687,0.348960667848587,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.906077802181244,0.5981529951095581,0.5698429942131042,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9390891790390016,0.6584991812705994,0.4621786177158355,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8179625272750854,0.4356305301189422,0.4172167778015136,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6708678007125854,0.2374504953622818,1.0939899682998655,284.9096984863281,284.95001220703125,299.26861572265625,293.2547607421875,297.6914367675781,297.1493835449219,284.9098815917969,1.0,0.6749749779701233,0.3464226424694061,0.3464226424694061,1.0,1.0,-3.473339796066284,0.8862975835800171,2.5870423316955566,0.1066779792308807,0.8314286470413208,0.8314286470413208,0.0,235.06707763671875,209.0,59777.21484375,0.0,3783.785888671875,1.0,278.8591003417969,283.0164489746094,296.27203369140625,300.15142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38663.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216435551643372,1.0,0.0,0.0,3.436800479888916,3.436822891235352,7.881374131102348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.20703125,0.0,1327.42333984375,1895.4371337890625,0.0,3604.318603515625,0.8603328466415405,1.0,0.0,3.0,1.0,0.0
17859480,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7837361693382263,0.3825607299804687,0.348960667848587,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.906077802181244,0.5981529951095581,0.5698429942131042,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9390891790390016,0.6584991812705994,0.4621786177158355,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8179625272750854,0.4356305301189422,0.4172167778015136,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6708678007125854,0.2374504953622818,1.0939899682998655,284.9096984863281,284.95001220703125,299.26861572265625,293.2547607421875,297.6914367675781,297.1493835449219,284.9098815917969,1.0,0.6749749779701233,0.3464226424694061,0.3464226424694061,1.0,1.0,-3.473339796066284,0.8862975835800171,2.5870423316955566,0.1066779792308807,0.8314286470413208,0.8314286470413208,0.0,235.06707763671875,209.0,59777.21484375,0.0,3783.785888671875,1.0,278.8591003417969,283.0164489746094,296.27203369140625,300.15142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38663.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216435551643372,1.0,0.0,0.0,3.436800479888916,3.436822891235352,7.881374131102348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.20703125,0.0,1327.42333984375,1895.4371337890625,0.0,3604.318603515625,0.8603328466415405,1.0,0.0,3.0,1.0,0.0
17859540,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7938531041145325,0.3822904527187347,0.3480741083621979,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9187290668487548,0.5971450805664062,0.5682120323181152,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9535740613937378,0.6599774360656738,0.4626367390155792,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8278250098228455,0.4356249868869781,0.4165681600570678,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6801555156707764,0.2378121763467788,1.092835545539856,284.9913024902344,284.95001220703125,299.25,293.2534484863281,297.689697265625,297.1537475585937,284.990478515625,1.0,0.6681711673736572,0.3463860154151916,0.3463860154151916,1.0,1.0,-3.468686103820801,0.8847525715827942,2.583933591842652,0.106075145304203,0.9065489172935486,0.9065489172935486,0.0,222.8545684814453,197.0,59105.9140625,0.0,3699.96630859375,1.0,279.1407470703125,283.1209411621094,296.22955322265625,299.99542236328125,293.1499938964844,293.1499938964844,278.8500061035156,33631.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133136868476868,1.0,0.0,0.0,3.549924850463867,3.549947500228882,8.408753728872398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5458984375,0.0,1407.420654296875,1895.4371337890625,0.0,3527.330322265625,0.8811020851135254,1.0,0.0,3.0,1.0,0.0
17859600,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7938531041145325,0.3822904527187347,0.3480741083621979,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9187290668487548,0.5971450805664062,0.5682120323181152,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9535740613937378,0.6599774360656738,0.4626367390155792,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8278250098228455,0.4356249868869781,0.4165681600570678,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6801555156707764,0.2378121763467788,1.092835545539856,284.9913024902344,284.95001220703125,299.25,293.2534484863281,297.689697265625,297.1537475585937,284.990478515625,1.0,0.6681711673736572,0.3463860154151916,0.3463860154151916,1.0,1.0,-3.468686103820801,0.8847525715827942,2.583933591842652,0.106075145304203,0.9065489172935486,0.9065489172935486,0.0,222.8545684814453,197.0,59105.9140625,0.0,3699.96630859375,1.0,279.1407470703125,283.1209411621094,296.22955322265625,299.99542236328125,293.1499938964844,293.1499938964844,278.8500061035156,33631.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133136868476868,1.0,0.0,0.0,3.549924850463867,3.549947500228882,8.408753728872398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5458984375,0.0,1407.420654296875,1895.4371337890625,0.0,3527.330322265625,0.8811020851135254,1.0,0.0,3.0,1.0,0.0
17859660,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8038547039031982,0.3809911012649536,0.3467444777488708,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9319136142730712,0.5950934886932373,0.5661243200302124,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9671066403388976,0.6602360606193542,0.4627160727977752,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8376825451850891,0.4348074793815613,0.4155884981155395,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6895386576652527,0.2376424819231033,1.0908071994781494,284.9093322753906,284.95001220703125,299.2318115234375,293.2510681152344,297.6832275390625,297.1517639160156,284.9096374511719,1.0,0.6612380743026733,0.3463472127914428,0.3463472127914428,1.0,1.0,-3.4610633850097656,0.8822751045227051,2.5787882804870605,0.1054224446415901,0.8278114199638367,0.8278114199638367,0.0,211.33985900878903,185.0,59532.36328125,0.0,3613.291748046875,1.0,278.85919189453125,283.0207824707031,296.2689208984375,300.13433837890625,293.1499938964844,293.1499938964844,279.1499938964844,38713.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206339716911316,1.0,0.0,0.0,3.4189610481262207,3.418983459472656,7.799767445249017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.880859375,0.0,1310.013671875,1895.4371337890625,0.0,3595.0078125,0.8563918471336365,1.0,0.0,3.0,1.0,0.0
17859720,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8038547039031982,0.3809911012649536,0.3467444777488708,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9319136142730712,0.5950934886932373,0.5661243200302124,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9671066403388976,0.6602360606193542,0.4627160727977752,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8376825451850891,0.4348074793815613,0.4155884981155395,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6895386576652527,0.2376424819231033,1.0908071994781494,284.9093322753906,284.95001220703125,299.2318115234375,293.2510681152344,297.6832275390625,297.1517639160156,284.9096374511719,1.0,0.6612380743026733,0.3463472127914428,0.3463472127914428,1.0,1.0,-3.4610633850097656,0.8822751045227051,2.5787882804870605,0.1054224446415901,0.8278114199638367,0.8278114199638367,0.0,211.33985900878903,185.0,59532.36328125,0.0,3613.291748046875,1.0,278.85919189453125,283.0207824707031,296.2689208984375,300.13433837890625,293.1499938964844,293.1499938964844,279.1499938964844,38713.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206339716911316,1.0,0.0,0.0,3.4189610481262207,3.418983459472656,7.799767445249017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.880859375,0.0,1310.013671875,1895.4371337890625,0.0,3595.0078125,0.8563918471336365,1.0,0.0,3.0,1.0,0.0
17859780,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8150477409362793,0.3803515434265136,0.345593124628067,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.946898341178894,0.5936956405639648,0.5642009973526001,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9811291694641112,0.6615118384361267,0.4630834758281708,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8491467237472534,0.4344076514244079,0.4146430790424347,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7000684142112732,0.2375674247741699,1.088089108467102,284.9881286621094,284.95001220703125,299.214111328125,293.2471618652344,297.6785583496094,297.1519775390625,284.9872741699219,1.0,0.6541174650192261,0.3463083803653717,0.3463083803653717,1.0,1.0,-3.4533956050872803,0.8797916769981384,2.573603868484497,0.104581780731678,0.9000002145767212,0.9000002145767212,0.0,199.5135955810547,173.0,58808.578125,0.0,3525.060546875,1.0,279.1405639648437,283.1233825683594,296.2232666015625,299.9728088378906,293.1499938964844,293.1499938964844,279.45001220703125,33736.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123138785362244,1.0,0.0,0.0,3.5297164916992188,3.5297389030456543,8.313290322803368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.06201171875,0.0,1387.04296875,1895.4371337890625,0.0,3518.06494140625,0.8766347765922546,1.0,0.0,3.0,1.0,0.0
17859840,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8150477409362793,0.3803515434265136,0.345593124628067,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.946898341178894,0.5936956405639648,0.5642009973526001,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9811291694641112,0.6615118384361267,0.4630834758281708,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8491467237472534,0.4344076514244079,0.4146430790424347,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7000684142112732,0.2375674247741699,1.088089108467102,284.9881286621094,284.95001220703125,299.214111328125,293.2471618652344,297.6785583496094,297.1519775390625,284.9872741699219,1.0,0.6541174650192261,0.3463083803653717,0.3463083803653717,1.0,1.0,-3.4533956050872803,0.8797916769981384,2.573603868484497,0.104581780731678,0.9000002145767212,0.9000002145767212,0.0,199.5135955810547,173.0,58808.578125,0.0,3525.060546875,1.0,279.1405639648437,283.1233825683594,296.2232666015625,299.9728088378906,293.1499938964844,293.1499938964844,279.45001220703125,33736.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123138785362244,1.0,0.0,0.0,3.5297164916992188,3.5297389030456543,8.313290322803368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.06201171875,0.0,1387.04296875,1895.4371337890625,0.0,3518.06494140625,0.8766347765922546,1.0,0.0,3.0,1.0,0.0
17859900,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8210004568099976,0.3801062107086181,0.345086008310318,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.954909324645996,0.5930848717689514,0.5633211135864258,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9881489276885986,0.6623048782348633,0.4633760154247284,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8556432127952576,0.4342750012874603,0.4142307341098785,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7058649063110352,0.2375537306070327,1.0868085622787476,285.0706787109375,284.95001220703125,299.2054443359375,293.24468994140625,297.6766662597656,297.152587890625,285.07098388671875,1.0,0.6505641937255859,0.3462889790534973,0.3462889790534973,1.0,1.0,-3.4500417709350586,0.8786971569061279,2.5713446140289307,0.1042196005582809,0.9813879132270812,0.9813879132270812,0.0,193.5433654785156,173.0,58104.0390625,0.0,3481.889892578125,1.0,279.39666748046875,283.2265625,296.2012023925781,299.8400573730469,293.1499938964844,293.1499938964844,279.45001220703125,31282.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069072008132936,1.0,0.0,0.0,3.621247291564941,3.621270179748535,8.750032520765672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.724609375,0.0,1466.3951416015625,1895.4371337890625,0.0,3467.879150390625,0.8964729905128479,1.0,0.0,3.0,1.0,0.0
17859960,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.827453076839447,0.3798219561576843,0.3446725308895111,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393981933594,0.9633132219314576,0.5924409627914429,0.5625487565994263,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9951972365379332,0.6630792021751404,0.4637908041477203,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8628629446029663,0.4341238439083099,0.4138999283313751,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7120800614356995,0.2375280410051345,1.085708737373352,285.0395812988281,284.95001220703125,299.1968994140625,293.2418518066406,297.6748962402344,297.1532287597656,285.0364685058594,1.0,0.6470412015914917,0.3463035821914673,0.3463035821914673,1.0,1.0,-3.447394132614136,0.877918541431427,2.569475650787353,0.104030042886734,0.996526062488556,0.996526062488556,0.0,187.4840545654297,176.0,58350.83203125,0.0,3439.942138671875,1.0,279.44219970703125,283.1992492675781,296.2234191894531,299.928955078125,293.1499938964844,293.1499938964844,279.1499938964844,31316.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90618634223938,1.0,0.0,0.0,3.716912508010864,3.7169363498687744,9.218451850756536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4248046875,0.0,1573.2088623046875,1895.4371337890625,0.0,3461.177978515625,0.9168094992637634,1.0,0.0,3.0,1.0,0.0
17860020,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8306382894515991,0.377796858549118,0.3430873155593872,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.967458188533783,0.5896326899528503,0.5601767897605896,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6627899408340454,0.4635002911090851,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.866897702217102,0.4326318502426147,0.4126788973808288,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7153622508049011,0.2367007583379745,1.082397222518921,284.8846435546875,284.95001220703125,299.1800842285156,293.23516845703125,297.6639099121094,297.1446838378906,284.885986328125,1.0,0.6437699794769287,0.3463327884674072,0.3463327884674072,1.0,1.0,-3.4368488788604736,0.8747476935386658,2.562101125717163,0.1033290848135948,0.8737071752548218,0.8737071752548218,0.0,183.3495635986328,179.0,59146.046875,0.0,3390.838134765625,1.0,279.1567077636719,283.0320129394531,296.2702331542969,300.1116638183594,293.1499938964844,293.1499938964844,279.45001220703125,38181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173964262008668,1.0,0.0,0.0,3.645851850509644,3.645876169204712,8.869340035744244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.513671875,0.0,1544.8594970703125,1895.4371337890625,0.0,3565.11181640625,0.905671238899231,1.0,0.0,3.0,1.0,0.0
17860080,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8306382894515991,0.377796858549118,0.3430873155593872,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.967458188533783,0.5896326899528503,0.5601767897605896,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6627899408340454,0.4635002911090851,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.866897702217102,0.4326318502426147,0.4126788973808288,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7153622508049011,0.2367007583379745,1.082397222518921,284.8846435546875,284.95001220703125,299.1800842285156,293.23516845703125,297.6639099121094,297.1446838378906,284.885986328125,1.0,0.6437699794769287,0.3463327884674072,0.3463327884674072,1.0,1.0,-3.4368488788604736,0.8747476935386658,2.562101125717163,0.1033290848135948,0.8737071752548218,0.8737071752548218,0.0,183.3495635986328,179.0,59146.046875,0.0,3390.838134765625,1.0,279.1567077636719,283.0320129394531,296.2702331542969,300.1116638183594,293.1499938964844,293.1499938964844,279.45001220703125,38181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173964262008668,1.0,0.0,0.0,3.645851850509644,3.645876169204712,8.869340035744244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.513671875,0.0,1544.8594970703125,1895.4371337890625,0.0,3565.11181640625,0.905671238899231,1.0,0.0,3.0,1.0,0.0
17860140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8302801847457886,0.3767064809799194,0.3418183028697967,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9670047163963318,0.5877446532249451,0.5580915212631226,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6639741659164429,0.4633412957191467,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8668249845504761,0.431761771440506,0.4116199016571045,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7151802778244019,0.2360916882753372,1.0790477991104126,284.9895324707031,284.95001220703125,299.1636657714844,293.2272033691406,297.6571960449219,297.1416015625,284.9884948730469,1.0,0.6421361565589905,0.3463619947433471,0.3463619947433471,1.0,1.0,-3.427308797836304,0.8718969821929932,2.5554118156433105,0.1024654284119606,0.957512617111206,0.957512617111206,0.0,182.4206085205078,182.0,58206.4921875,0.0,3363.133056640625,1.0,279.4422912597656,283.1595153808594,296.2080993652344,299.9234924316406,293.1499938964844,293.1499938964844,279.1499938964844,33741.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098542332649232,1.0,0.0,0.0,3.743512153625488,3.743536710739136,9.350865184387658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.90625,0.0,1622.3857421875,1895.4371337890625,0.0,3495.250732421875,0.9246997237205504,1.0,0.0,3.0,1.0,0.0
17860200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8302801847457886,0.3767064809799194,0.3418183028697967,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9670047163963318,0.5877446532249451,0.5580915212631226,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6639741659164429,0.4633412957191467,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8668249845504761,0.431761771440506,0.4116199016571045,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7151802778244019,0.2360916882753372,1.0790477991104126,284.9895324707031,284.95001220703125,299.1636657714844,293.2272033691406,297.6571960449219,297.1416015625,284.9884948730469,1.0,0.6421361565589905,0.3463619947433471,0.3463619947433471,1.0,1.0,-3.427308797836304,0.8718969821929932,2.5554118156433105,0.1024654284119606,0.957512617111206,0.957512617111206,0.0,182.4206085205078,182.0,58206.4921875,0.0,3363.133056640625,1.0,279.4422912597656,283.1595153808594,296.2080993652344,299.9234924316406,293.1499938964844,293.1499938964844,279.1499938964844,33741.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098542332649232,1.0,0.0,0.0,3.743512153625488,3.743536710739136,9.350865184387658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.90625,0.0,1622.3857421875,1895.4371337890625,0.0,3495.250732421875,0.9246997237205504,1.0,0.0,3.0,1.0,0.0
17860260,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.829367995262146,0.3757290244102478,0.3412127494812011,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.9658472537994384,0.5863569974899292,0.5570773482322693,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.6641048789024353,0.4639293253421783,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8659747838973999,0.4310138821601867,0.4111358225345611,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7144308686256409,0.2355984896421432,1.0774937868118286,284.8590393066406,284.95001220703125,299.1552734375,293.2225952148437,297.6522216796875,297.13787841796875,284.8578186035156,1.0,0.6417856216430664,0.3464055061340332,0.3464055061340332,1.0,1.0,-3.423617362976074,0.8708834052085876,2.552733898162842,0.1023091152310371,0.8612866997718811,0.8612866997718811,0.0,182.6299743652344,182.0,59019.1953125,0.0,3355.76904296875,1.0,279.1923217773437,283.0137023925781,296.2563171386719,300.1268005371094,293.1499938964844,293.1499938964844,279.1499938964844,38386.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161636233329772,1.0,0.0,0.0,3.694672346115112,3.694697141647339,9.108463814300194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7490234375,0.0,1601.5147705078125,1895.4371337890625,0.0,3553.712890625,0.9147591590881348,1.0,0.0,3.0,1.0,0.0
17860320,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8274062871932983,0.3747071325778961,0.340329110622406,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.9634481072425842,0.584941565990448,0.5557887554168701,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9986236691474916,0.6639618873596191,0.4645435810089111,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8640256524085999,0.4302011728286743,0.4104211330413818,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.712759792804718,0.2350372821092605,1.0752859115600586,284.888916015625,284.95001220703125,299.1475830078125,293.2180480957031,297.6465759277344,297.1330871582031,284.8905639648437,1.0,0.6415273547172546,0.3464456796646118,0.3464456796646118,1.0,1.0,-3.418231725692749,0.8693405985832214,2.548891067504883,0.1020011752843856,0.8561851382255554,0.8561851382255554,0.0,183.46202087402344,185.0,58634.49609375,0.0,3348.120849609375,1.0,279.1571350097656,283.0439453125,296.2383728027344,300.049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39441.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176640510559082,1.0,0.0,0.0,3.603302240371704,3.603326559066773,8.663526500640728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.50634765625,0.0,1507.253662109375,1895.4371337890625,0.0,3567.585205078125,0.8977122902870178,1.0,0.0,3.0,1.0,0.0
17860380,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8241400718688965,0.3736486136913299,0.3392295837402344,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9591495990753174,0.5830976366996765,0.5538881421089172,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9967008233070374,0.6651548743247986,0.4652352929115295,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8606717586517334,0.4293417930603027,0.4094954431056976,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7097155451774597,0.2343152314424514,1.0719077587127686,284.99346923828125,284.95001220703125,299.1318054199219,293.207763671875,297.6410217285156,297.131103515625,284.9925842285156,1.0,0.6414283514022827,0.3465293347835541,0.3465293347835541,1.0,1.0,-3.4102697372436523,0.8671408891677856,2.543128967285156,0.1014560237526893,0.9424447417259216,0.9424447417259216,0.0,185.14962768554688,188.0,57717.76171875,0.0,3339.52490234375,1.0,279.4419860839844,283.1701965332031,296.1807861328125,299.8638916015625,293.1499938964844,293.1499938964844,279.1499938964844,33923.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908496081829071,1.0,0.0,0.0,3.700901746749878,3.700925827026367,9.13920473522012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.638671875,0.0,1574.783935546875,1895.4371337890625,0.0,3482.6416015625,0.9152945280075072,1.0,0.0,3.0,1.0,0.0
17860440,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8241400718688965,0.3736486136913299,0.3392295837402344,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9591495990753174,0.5830976366996765,0.5538881421089172,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9967008233070374,0.6651548743247986,0.4652352929115295,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8606717586517334,0.4293417930603027,0.4094954431056976,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7097155451774597,0.2343152314424514,1.0719077587127686,284.99346923828125,284.95001220703125,299.1318054199219,293.207763671875,297.6410217285156,297.131103515625,284.9925842285156,1.0,0.6414283514022827,0.3465293347835541,0.3465293347835541,1.0,1.0,-3.4102697372436523,0.8671408891677856,2.543128967285156,0.1014560237526893,0.9424447417259216,0.9424447417259216,0.0,185.14962768554688,188.0,57717.76171875,0.0,3339.52490234375,1.0,279.4419860839844,283.1701965332031,296.1807861328125,299.8638916015625,293.1499938964844,293.1499938964844,279.1499938964844,33923.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908496081829071,1.0,0.0,0.0,3.700901746749878,3.700925827026367,9.13920473522012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.638671875,0.0,1574.783935546875,1895.4371337890625,0.0,3482.6416015625,0.9152945280075072,1.0,0.0,3.0,1.0,0.0
17860500,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.822190523147583,0.37268927693367,0.3386732637882232,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.956554114818573,0.5817503929138184,0.5529468655586243,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9954224824905396,0.6652432084083557,0.4655848741531372,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8586825728416443,0.428606778383255,0.4090583920478821,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7078822255134583,0.2337838560342788,1.070337176322937,284.8675842285156,284.95001220703125,299.1239929199219,293.2022399902344,297.6364440917969,297.12774658203125,284.86602783203125,1.0,0.6415356993675232,0.3465711772441864,0.3465711772441864,1.0,1.0,-3.406482696533203,0.8660946488380432,2.5403881072998047,0.1013204380869865,0.8521329164505005,0.8521329164505005,0.0,186.29244995117188,188.0,58497.60546875,0.0,3337.412353515625,1.0,279.1972045898437,283.0291442871094,296.2305603027344,300.06854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38450.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143128991127014,1.0,0.0,0.0,3.6528611183166495,3.652885675430298,8.903476782506914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.09765625,0.0,1554.70703125,1895.4371337890625,0.0,3536.584716796875,0.905308723449707,1.0,0.0,3.0,1.0,0.0
17860560,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8193019032478333,0.3715927302837372,0.3377633094787597,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.952788233757019,0.580247700214386,0.551620602607727,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9932740926742554,0.6651685237884521,0.4655785858631134,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8557794690132141,0.4277335703372955,0.4083278775215149,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7051986455917358,0.2331397980451584,1.067929983139038,284.8966064453125,284.95001220703125,299.1162414550781,293.1964416503906,297.6308288574219,297.1230163574219,284.8980407714844,1.0,0.6415441036224365,0.3466199934482574,0.3466199934482574,1.0,1.0,-3.4000144004821777,0.8642399311065674,2.5357744693756104,0.1009298264980316,0.8482519388198853,0.8482519388198853,0.0,187.909912109375,191.0,58096.3515625,0.0,3331.878662109375,1.0,279.15771484375,283.058349609375,296.21392822265625,299.99151611328125,293.1499938964844,293.1499938964844,279.45001220703125,39426.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158050417900084,1.0,0.0,0.0,3.558011770248413,3.5580356121063232,8.447108825748728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.45556640625,0.0,1458.2056884765625,1895.4371337890625,0.0,3550.3955078125,0.8876801133155823,1.0,0.0,3.0,1.0,0.0
17860620,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8151112198829651,0.3704075813293457,0.3366010189056396,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.9470705986022948,0.5782738327980042,0.5496545433998108,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9903732538223268,0.6664100885391235,0.4662938117980957,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8515786528587341,0.426768958568573,0.4073534905910492,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7011459469795227,0.2322828471660614,1.0641306638717651,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.6259765625,297.1218566894531,284.9932861328125,1.0,0.6417829990386963,0.3467176258563995,0.3467176258563995,1.0,1.0,-3.39136290550232,0.8618654608726501,2.5294973850250244,0.100357748568058,0.932361662387848,0.932361662387848,0.0,190.41978454589844,194.0,57213.234375,0.0,3326.513671875,1.0,279.4416809082031,283.1777648925781,296.156494140625,299.8080749511719,293.1499938964844,293.1499938964844,279.1499938964844,33840.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065555930137634,1.0,0.0,0.0,3.660864353179932,3.660888195037842,8.942533895606175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.71875,0.0,1529.0826416015625,1895.4371337890625,0.0,3464.61083984375,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
17860680,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8151112198829651,0.3704075813293457,0.3366010189056396,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.9470705986022948,0.5782738327980042,0.5496545433998108,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9903732538223268,0.6664100885391235,0.4662938117980957,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8515786528587341,0.426768958568573,0.4073534905910492,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7011459469795227,0.2322828471660614,1.0641306638717651,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.6259765625,297.1218566894531,284.9932861328125,1.0,0.6417829990386963,0.3467176258563995,0.3467176258563995,1.0,1.0,-3.39136290550232,0.8618654608726501,2.5294973850250244,0.100357748568058,0.932361662387848,0.932361662387848,0.0,190.41978454589844,194.0,57213.234375,0.0,3326.513671875,1.0,279.4416809082031,283.1777648925781,296.156494140625,299.8080749511719,293.1499938964844,293.1499938964844,279.1499938964844,33840.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065555930137634,1.0,0.0,0.0,3.660864353179932,3.660888195037842,8.942533895606175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.71875,0.0,1529.0826416015625,1895.4371337890625,0.0,3464.61083984375,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
17860740,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8097092509269714,0.3682427108287811,0.3350403010845184,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.9398609399795532,0.5753031373023987,0.5472782850265503,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9862843751907348,0.6663577556610107,0.4665992856025696,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8464078903198242,0.4250592589378357,0.4060994386672973,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6961687207221985,0.2309831529855728,1.0596586465835571,284.9002685546875,284.95001220703125,299.0857238769531,293.1708679199219,297.61602783203125,297.1139831542969,284.9009704589844,1.0,0.6420176029205322,0.3468152582645416,0.3468152582645416,1.0,1.0,-3.380117654800415,0.8586752414703369,2.521442413330078,0.0997563451528549,0.8415323495864868,0.8415323495864868,0.0,193.64016723632807,197.0,57564.28125,0.0,3319.300537109375,1.0,279.1583557128906,283.06842041015625,296.1877746582031,299.93194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39242.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138391017913818,1.0,0.0,0.0,3.51794958114624,3.517972946166992,8.257954959844938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.53076171875,0.0,1414.5401611328125,1895.4371337890625,0.0,3532.197265625,0.8787283897399902,1.0,0.0,3.0,1.0,0.0
17860800,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8097092509269714,0.3682427108287811,0.3350403010845184,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.9398609399795532,0.5753031373023987,0.5472782850265503,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9862843751907348,0.6663577556610107,0.4665992856025696,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8464078903198242,0.4250592589378357,0.4060994386672973,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6961687207221985,0.2309831529855728,1.0596586465835571,284.9002685546875,284.95001220703125,299.0857238769531,293.1708679199219,297.61602783203125,297.1139831542969,284.9009704589844,1.0,0.6420176029205322,0.3468152582645416,0.3468152582645416,1.0,1.0,-3.380117654800415,0.8586752414703369,2.521442413330078,0.0997563451528549,0.8415323495864868,0.8415323495864868,0.0,193.64016723632807,197.0,57564.28125,0.0,3319.300537109375,1.0,279.1583557128906,283.06842041015625,296.1877746582031,299.93194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39242.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138391017913818,1.0,0.0,0.0,3.51794958114624,3.517972946166992,8.257954959844938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.53076171875,0.0,1414.5401611328125,1895.4371337890625,0.0,3532.197265625,0.8787283897399902,1.0,0.0,3.0,1.0,0.0
17860860,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8051010370254517,0.3669305741786957,0.3337893486022949,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.9337095618247986,0.5731876492500305,0.5452061295509338,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9829909801483154,0.6675012111663818,0.4672733247280121,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8421535491943359,0.423981249332428,0.4050405919551849,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6918936371803284,0.2299954146146774,1.0553568601608276,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.6117553710937,297.1133728027344,284.9913330078125,1.0,0.6422644853591919,0.3469874858856201,0.3469874858856201,1.0,1.0,-3.370477199554444,0.8562085628509521,2.514268636703491,0.0993166789412498,0.9218149185180664,0.9218149185180664,0.0,196.3973693847656,200.0,56683.32421875,0.0,3313.126708984375,1.0,279.4413757324219,283.1831970214844,296.12896728515625,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,33823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045773148536682,1.0,0.0,0.0,3.621362209320069,3.62138557434082,8.750587312533753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.560546875,0.0,1485.386474609375,1895.4371337890625,0.0,3446.213134765625,0.8973199129104614,1.0,0.0,3.0,1.0,0.0
17860920,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8051010370254517,0.3669305741786957,0.3337893486022949,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.9337095618247986,0.5731876492500305,0.5452061295509338,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9829909801483154,0.6675012111663818,0.4672733247280121,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8421535491943359,0.423981249332428,0.4050405919551849,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6918936371803284,0.2299954146146774,1.0553568601608276,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.6117553710937,297.1133728027344,284.9913330078125,1.0,0.6422644853591919,0.3469874858856201,0.3469874858856201,1.0,1.0,-3.370477199554444,0.8562085628509521,2.514268636703491,0.0993166789412498,0.9218149185180664,0.9218149185180664,0.0,196.3973693847656,200.0,56683.32421875,0.0,3313.126708984375,1.0,279.4413757324219,283.1831970214844,296.12896728515625,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,33823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045773148536682,1.0,0.0,0.0,3.621362209320069,3.62138557434082,8.750587312533753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.560546875,0.0,1485.386474609375,1895.4371337890625,0.0,3446.213134765625,0.8973199129104614,1.0,0.0,3.0,1.0,0.0
