time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7994433045387268,0.3646757006645202,0.3321404457092285,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9263954162597656,0.5701107978820801,0.5427222847938538,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9786164164543152,0.6673718690872192,0.4675195515155792,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8371425867080688,0.4221839904785156,0.4036997854709625,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6868874430656433,0.2285812348127365,1.0503687858581543,284.9022827148437,284.95001220703125,299.0556945800781,293.1419372558594,297.60211181640625,297.1057434082031,284.9027709960937,1.0,0.642443835735321,0.3471597135066986,0.3471597135066986,1.0,1.0,-3.3582000732421875,0.8529176115989685,2.505282402038574,0.0988383665680885,0.8339481949806213,0.8339481949806213,0.0,199.7398681640625,203.0,56986.5,0.0,3304.304931640625,1.0,279.15869140625,283.0780029296875,296.1584777832031,299.8670654296875,293.1499938964844,293.1499938964844,279.45001220703125,39230.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911798894405365,1.0,0.0,0.0,3.474773406982422,3.474796295166016,8.056497335928725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.2685546875,0.0,1369.826904296875,1895.4371337890625,0.0,3513.29052734375,0.8692097663879395,1.0,0.0,3.0,1.0,0.0
17861040,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7994433045387268,0.3646757006645202,0.3321404457092285,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9263954162597656,0.5701107978820801,0.5427222847938538,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9786164164543152,0.6673718690872192,0.4675195515155792,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8371425867080688,0.4221839904785156,0.4036997854709625,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6868874430656433,0.2285812348127365,1.0503687858581543,284.9022827148437,284.95001220703125,299.0556945800781,293.1419372558594,297.60211181640625,297.1057434082031,284.9027709960937,1.0,0.642443835735321,0.3471597135066986,0.3471597135066986,1.0,1.0,-3.3582000732421875,0.8529176115989685,2.505282402038574,0.0988383665680885,0.8339481949806213,0.8339481949806213,0.0,199.7398681640625,203.0,56986.5,0.0,3304.304931640625,1.0,279.15869140625,283.0780029296875,296.1584777832031,299.8670654296875,293.1499938964844,293.1499938964844,279.45001220703125,39230.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911798894405365,1.0,0.0,0.0,3.474773406982422,3.474796295166016,8.056497335928725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.2685546875,0.0,1369.826904296875,1895.4371337890625,0.0,3513.29052734375,0.8692097663879395,1.0,0.0,3.0,1.0,0.0
17861100,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7967816591262817,0.3639218807220459,0.3313323557376861,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.9229493141174316,0.5689401626586914,0.5414816737174988,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9765480756759644,0.6678369641304016,0.4676770865917206,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8347921371459961,0.4215490520000458,0.4030119776725769,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6844784021377563,0.2279943972826004,1.047665238380432,285.0077209472656,284.95001220703125,299.0482177734375,293.1342468261719,297.5996398925781,297.1050109863281,285.0084228515625,1.0,0.6424744725227356,0.347245842218399,0.347245842218399,1.0,1.0,-3.351841449737549,0.8512073755264282,2.50063419342041,0.0984642729163169,0.9060581922531128,0.9060581922531128,0.0,201.3042755126953,203.0,56101.71875,0.0,3298.80517578125,1.0,279.3974304199219,283.2008056640625,296.0967712402344,299.6449584960937,293.1499938964844,293.1499938964844,279.45001220703125,34369.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051470160484314,1.0,0.0,0.0,3.5204734802246094,3.520496129989624,8.26980908641417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4013671875,0.0,1382.0157470703125,1895.4371337890625,0.0,3451.5126953125,0.8769351243972778,1.0,0.0,3.0,1.0,0.0
17861160,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7947968244552612,0.3632540106773376,0.3308003544807434,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.9203052520751952,0.5678697824478149,0.5405418872833252,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9751291275024414,0.6684018969535828,0.4681267142295837,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8330260515213013,0.4210074245929718,0.4025562107563019,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.682614266872406,0.2274760603904724,1.0455710887908936,284.9899597167969,284.95001220703125,299.0407409667969,293.1264038085937,297.5981750488281,297.1055603027344,284.988525390625,1.0,0.6426093578338623,0.3473546802997589,0.3473546802997589,1.0,1.0,-3.347543954849243,0.8501986861228943,2.497345209121704,0.0983755588531494,0.9108906984329224,0.9108906984329224,0.0,202.56854248046875,206.0,56123.9609375,0.0,3296.274169921875,1.0,279.4417724609375,283.1883239746094,296.0973815917969,299.6817626953125,293.1499938964844,293.1499938964844,279.1499938964844,33741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024149179458618,1.0,0.0,0.0,3.5816996097564697,3.5817224979400635,8.559957223042147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0029296875,0.0,1441.9178466796875,1895.4371337890625,0.0,3426.084716796875,0.8881072998046875,1.0,0.0,3.0,1.0,0.0
17861220,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7893063426017761,0.3609227538108825,0.3290784955024719,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.913372039794922,0.5646998286247253,0.5379656553268433,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9706177115440368,0.6681728363037109,0.4683030843734741,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8282479047775269,0.4191344082355499,0.401140958070755,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6777321696281433,0.225961297750473,1.040120244026184,284.9038391113281,284.95001220703125,299.0257873535156,293.1102294921875,297.5887145996094,297.0980529785156,284.9042358398437,1.0,0.6426946520805359,0.3475723266601562,0.3475723266601562,1.0,1.0,-3.3343381881713867,0.8467458486557007,2.4875922203063965,0.0979403406381607,0.8258616328239441,0.8258616328239441,0.0,205.9258728027344,209.0,56374.04296875,0.0,3285.50146484375,1.0,279.1590270996094,283.0877685546875,296.1263732910156,299.79718017578125,293.1499938964844,293.1499938964844,279.45001220703125,39238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095887541770936,1.0,0.0,0.0,3.429326057434082,3.4293484687805176,7.847129950278031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.27392578125,0.0,1324.001953125,1895.4371337890625,0.0,3492.787109375,0.8591654896736145,1.0,0.0,3.0,1.0,0.0
17861280,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7893063426017761,0.3609227538108825,0.3290784955024719,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.913372039794922,0.5646998286247253,0.5379656553268433,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9706177115440368,0.6681728363037109,0.4683030843734741,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8282479047775269,0.4191344082355499,0.401140958070755,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6777321696281433,0.225961297750473,1.040120244026184,284.9038391113281,284.95001220703125,299.0257873535156,293.1102294921875,297.5887145996094,297.0980529785156,284.9042358398437,1.0,0.6426946520805359,0.3475723266601562,0.3475723266601562,1.0,1.0,-3.3343381881713867,0.8467458486557007,2.4875922203063965,0.0979403406381607,0.8258616328239441,0.8258616328239441,0.0,205.9258728027344,209.0,56374.04296875,0.0,3285.50146484375,1.0,279.1590270996094,283.0877685546875,296.1263732910156,299.79718017578125,293.1499938964844,293.1499938964844,279.45001220703125,39238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095887541770936,1.0,0.0,0.0,3.429326057434082,3.4293484687805176,7.847129950278031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.27392578125,0.0,1324.001953125,1895.4371337890625,0.0,3492.787109375,0.8591654896736145,1.0,0.0,3.0,1.0,0.0
17861340,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7847949862480164,0.359397828578949,0.3276651203632355,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.9077489376068116,0.5623394250869751,0.5356934666633606,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9670261144638062,0.6690554022789001,0.4688315391540527,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8242787718772888,0.4178641140460968,0.3999249637126922,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6735588312149048,0.2247492372989654,1.0348875522613523,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5849304199219,297.0980834960937,284.9866027832031,1.0,0.6427647471427917,0.347790002822876,0.347790002822876,1.0,1.0,-3.322779655456543,0.843808114528656,2.478971481323242,0.0974693447351455,0.8995652794837952,0.8995652794837952,0.0,208.7665557861328,212.0,55521.60546875,0.0,3275.56982421875,1.0,279.4406433105469,283.1948547363281,296.0648193359375,299.6119384765625,293.1499938964844,293.1499938964844,279.75,33863.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001644849777222,1.0,0.0,0.0,3.5353264808654785,3.535349130630493,8.339737291862548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2822265625,0.0,1393.8099365234375,1895.4371337890625,0.0,3405.117431640625,0.8779776096343994,1.0,0.0,3.0,1.0,0.0
17861400,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7847949862480164,0.359397828578949,0.3276651203632355,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.9077489376068116,0.5623394250869751,0.5356934666633606,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9670261144638062,0.6690554022789001,0.4688315391540527,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8242787718772888,0.4178641140460968,0.3999249637126922,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6735588312149048,0.2247492372989654,1.0348875522613523,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5849304199219,297.0980834960937,284.9866027832031,1.0,0.6427647471427917,0.347790002822876,0.347790002822876,1.0,1.0,-3.322779655456543,0.843808114528656,2.478971481323242,0.0974693447351455,0.8995652794837952,0.8995652794837952,0.0,208.7665557861328,212.0,55521.60546875,0.0,3275.56982421875,1.0,279.4406433105469,283.1948547363281,296.0648193359375,299.6119384765625,293.1499938964844,293.1499938964844,279.75,33863.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001644849777222,1.0,0.0,0.0,3.5353264808654785,3.535349130630493,8.339737291862548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2822265625,0.0,1393.8099365234375,1895.4371337890625,0.0,3405.117431640625,0.8779776096343994,1.0,0.0,3.0,1.0,0.0
17861460,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7824106812477112,0.3586181402206421,0.3269554376602173,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723571777344,0.9048386812210084,0.5610832571983337,0.5344953536987305,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9651554226875304,0.6697474718093872,0.4692776203155517,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8221759796142578,0.4172428548336029,0.3993382155895233,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6713472604751587,0.2241177856922149,1.0321896076202393,285.07244873046875,284.95001220703125,299.001708984375,293.0832214355469,297.5838623046875,297.099609375,285.0707702636719,1.0,0.6429064273834229,0.3479448854923248,0.3479448854923248,1.0,1.0,-3.317069292068481,0.842492401599884,2.474576950073242,0.097384862601757,0.9907939434051514,0.9907939434051514,0.0,210.36639404296875,212.0,54801.58203125,0.0,3271.788818359375,1.0,279.7129821777344,283.3000183105469,296.03662109375,299.48468017578125,293.1499938964844,293.1499938964844,279.75,31004.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934351205825806,1.0,0.0,0.0,3.650971174240112,3.650994300842285,8.894265874914709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.81591796875,0.0,1496.86572265625,1895.4371337890625,0.0,3342.3173828125,0.9025261402130128,1.0,0.0,3.0,1.0,0.0
17861520,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7809706926345825,0.3580411970615387,0.3265552222728729,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.9031025171279908,0.560194730758667,0.5337828397750854,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.964049756526947,0.6701123714447021,0.4696466624736786,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8209002614021301,0.4167993366718292,0.3990192115306854,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6700046062469482,0.2236898392438888,1.0306097269058228,285.04327392578125,284.95001220703125,298.99566650390625,293.0762939453125,297.5828857421875,297.1003112792969,285.0404357910156,1.0,0.6430538296699524,0.3480481505393982,0.3480481505393982,1.0,1.0,-3.313892841339112,0.8418121337890625,2.472080707550049,0.097411923110485,1.0,1.0,0.0,211.3878173828125,215.0,54959.2109375,0.0,3270.428466796875,1.0,279.7413635253906,283.2742614746094,296.05426025390625,299.5500183105469,293.1499938964844,293.1499938964844,279.45001220703125,31329.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930668234825134,1.0,0.0,0.0,3.722426891326904,3.7224507331848153,9.245824230674772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.419921875,0.0,1579.6090087890625,1895.4371337890625,0.0,3338.876220703125,0.9181909561157228,1.0,0.0,3.0,1.0,0.0
17861580,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7774122357368469,0.356196641921997,0.3253715932369232,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.8990547060966492,0.557781994342804,0.5320292711257935,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9608641862869264,0.6695390939712524,0.4697158336639404,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8177731037139893,0.4153459370136261,0.3980750739574432,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.666877806186676,0.2225443720817566,1.0269054174423218,284.8708801269531,284.95001220703125,298.9852905273437,293.0643310546875,297.5749816894531,297.09332275390625,284.870849609375,1.0,0.6431546211242676,0.3482242226600647,0.3482242226600647,1.0,1.0,-3.3048653602600098,0.8395182490348816,2.4653472900390625,0.0972548127174377,0.8816660642623901,0.8816660642623901,0.0,213.75994873046875,215.0,55882.26953125,0.0,3263.5673828125,1.0,279.4735107421875,283.0900573730469,296.1116943359375,299.765869140625,293.1499938964844,293.1499938964844,279.45001220703125,37301.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030972719192504,1.0,0.0,0.0,3.694164514541626,3.694189310073853,9.105960430133564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3740234375,0.0,1592.7183837890625,1895.4371337890625,0.0,3432.43798828125,0.9146345257759094,1.0,0.0,3.0,1.0,0.0
17861640,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7752926349639893,0.3552606999874115,0.3245749473571777,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.8966937065124512,0.5565599799156189,0.5309354662895203,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9588266611099244,0.669186532497406,0.4694898724555969,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8158950805664062,0.4145735502243042,0.3974134922027588,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6650428175926208,0.2219275385141372,1.024515986442566,284.8797302246094,284.95001220703125,298.9804077148437,293.0586853027344,297.57061767578125,297.0892028808594,284.88104248046875,1.0,0.6430761814117432,0.3483063280582428,0.3483063280582428,1.0,1.0,-3.298652410507202,0.8378242254257202,2.4608283042907715,0.0969562157988548,0.8715993165969849,0.8715993165969849,0.0,215.092529296875,218.0,55663.8046875,0.0,3257.1748046875,1.0,279.4571533203125,283.1006164550781,296.0946960449219,299.7198181152344,293.1499938964844,293.1499938964844,279.75,38338.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046500325202942,1.0,0.0,0.0,3.6493325233459473,3.6493570804595934,8.886283922038274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.26025390625,0.0,1549.9232177734375,1895.4371337890625,0.0,3446.889404296875,0.9065824747085572,1.0,0.0,3.0,1.0,0.0
17861700,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.772455632686615,0.3542470335960388,0.3234982192516327,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8934832215309143,0.555095911026001,0.5293853282928467,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9561673998832704,0.6692746877670288,0.4693401753902435,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8133220672607422,0.4136966466903686,0.3964795172214508,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6624990701675415,0.2211293876171112,1.020876169204712,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.5670166015625,297.0870056152344,285.0002136230469,1.0,0.6429343223571777,0.3484354019165039,0.3484354019165039,1.0,1.0,-3.289807081222534,0.8354513049125671,2.4543557167053223,0.0964701920747757,0.9470584988594056,0.9470584988594056,0.0,216.8856201171875,218.0,54640.6953125,0.0,3247.523193359375,1.0,279.7015380859375,283.2381286621094,296.0238647460937,299.4853210449219,293.1499938964844,293.1499938964844,279.75,34415.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987712264060974,1.0,0.0,0.0,3.6850039958953857,3.685028076171875,9.060855177267512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.263671875,0.0,1560.49169921875,1895.4371337890625,0.0,3392.12744140625,0.9135448932647704,1.0,0.0,3.0,1.0,0.0
17861760,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7704580426216125,0.3534334897994995,0.3227945268154144,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.891129195690155,0.5538464784622192,0.5282338261604309,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9544605612754822,0.6696047186851501,0.4695885181427002,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8114511370658875,0.4129984378814697,0.3958454728126526,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6605975031852722,0.2204460650682449,1.0179741382598877,284.9886474609375,284.95001220703125,298.9649963378906,293.04071044921875,297.565185546875,297.087158203125,284.987060546875,1.0,0.6428942084312439,0.3485963642597198,0.3485963642597198,1.0,1.0,-3.283619403839112,0.8339938521385193,2.4496257305145264,0.0963395163416862,0.9559938311576844,0.9559938311576844,0.0,218.2343597412109,221.0,54621.05078125,0.0,3241.31884765625,1.0,279.7431640625,283.2318725585937,296.0176086425781,299.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,33743.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963267207145691,1.0,0.0,0.0,3.743771314620972,3.743795871734619,9.352160077469308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.822265625,0.0,1622.6983642578125,1895.4371337890625,0.0,3369.320068359375,0.9245697855949402,1.0,0.0,3.0,1.0,0.0
17861820,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7653772234916687,0.3507857620716095,0.3208178579807281,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8853062987327576,0.5502959489822388,0.5253298282623291,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9495935440063475,0.6688006520271301,0.4694089591503143,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8066384196281433,0.4107943773269653,0.3941433429718017,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6560265421867371,0.2186075150966644,1.011130452156067,284.88238525390625,284.95001220703125,298.9493408203125,293.0224914550781,297.5543212890625,297.0779724121094,284.88427734375,1.0,0.6426448225975037,0.3489183485507965,0.3489183485507965,1.0,1.0,-3.2672667503356934,0.8298316597938538,2.4374351501464844,0.0958962813019752,0.8479458093643188,0.8479458093643188,0.0,221.61631774902344,224.0,54894.171875,0.0,3223.960693359375,1.0,279.4571838378906,283.114990234375,296.0423278808594,299.6220397949219,293.1499938964844,293.1499938964844,279.75,39987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042545557022096,1.0,0.0,0.0,3.5840234756469727,3.584047555923462,8.571068406126869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.50048828125,0.0,1490.2943115234375,1895.4371337890625,0.0,3443.2099609375,0.8938453793525696,1.0,0.0,3.0,1.0,0.0
17861880,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7653772234916687,0.3507857620716095,0.3208178579807281,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8853062987327576,0.5502959489822388,0.5253298282623291,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9495935440063475,0.6688006520271301,0.4694089591503143,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8066384196281433,0.4107943773269653,0.3941433429718017,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6560265421867371,0.2186075150966644,1.011130452156067,284.88238525390625,284.95001220703125,298.9493408203125,293.0224914550781,297.5543212890625,297.0779724121094,284.88427734375,1.0,0.6426448225975037,0.3489183485507965,0.3489183485507965,1.0,1.0,-3.2672667503356934,0.8298316597938538,2.4374351501464844,0.0958962813019752,0.8479458093643188,0.8479458093643188,0.0,221.61631774902344,224.0,54894.171875,0.0,3223.960693359375,1.0,279.4571838378906,283.114990234375,296.0423278808594,299.6220397949219,293.1499938964844,293.1499938964844,279.75,39987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042545557022096,1.0,0.0,0.0,3.5840234756469727,3.584047555923462,8.571068406126869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.50048828125,0.0,1490.2943115234375,1895.4371337890625,0.0,3443.2099609375,0.8938453793525696,1.0,0.0,3.0,1.0,0.0
17861940,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.761277437210083,0.3490903675556183,0.3191937804222107,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.8804890513420105,0.5477086305618286,0.5227803587913513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9458268284797668,0.6693096160888672,0.4696197807788849,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8025581240653992,0.4093133211135864,0.3926790058612823,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6521617770195007,0.2171465158462524,1.0046393871307373,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.55047607421875,297.078125,284.9891967773437,1.0,0.6423905491828918,0.3492403030395508,0.3492403030395508,1.0,1.0,-3.252926826477051,0.8262991309165955,2.4266278743743896,0.0954216346144676,0.9333176612854004,0.9333176612854004,0.0,224.41079711914065,227.0,53881.28515625,0.0,3207.895263671875,1.0,279.7418212890625,283.2444763183594,295.9717712402344,299.41754150390625,293.1499938964844,293.1499938964844,279.45001220703125,34064.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938479423522949,1.0,0.0,0.0,3.677279472351074,3.677303314208984,9.022908784572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.375,0.0,1549.14404296875,1895.4371337890625,0.0,3346.174072265625,0.910066306591034,1.0,0.0,3.0,1.0,0.0
17862000,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.761277437210083,0.3490903675556183,0.3191937804222107,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.8804890513420105,0.5477086305618286,0.5227803587913513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9458268284797668,0.6693096160888672,0.4696197807788849,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8025581240653992,0.4093133211135864,0.3926790058612823,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6521617770195007,0.2171465158462524,1.0046393871307373,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.55047607421875,297.078125,284.9891967773437,1.0,0.6423905491828918,0.3492403030395508,0.3492403030395508,1.0,1.0,-3.252926826477051,0.8262991309165955,2.4266278743743896,0.0954216346144676,0.9333176612854004,0.9333176612854004,0.0,224.41079711914065,227.0,53881.28515625,0.0,3207.895263671875,1.0,279.7418212890625,283.2444763183594,295.9717712402344,299.41754150390625,293.1499938964844,293.1499938964844,279.45001220703125,34064.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938479423522949,1.0,0.0,0.0,3.677279472351074,3.677303314208984,9.022908784572792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.375,0.0,1549.14404296875,1895.4371337890625,0.0,3346.174072265625,0.910066306591034,1.0,0.0,3.0,1.0,0.0
17862060,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7586514353752136,0.3475100696086883,0.3181386888027191,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.8774174451828003,0.5455793738365173,0.52116858959198,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9432818293571472,0.6688054203987122,0.4696415960788727,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7999449968338013,0.4080083072185516,0.3917679190635681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6497626304626465,0.2160467505455017,1.0007482767105105,284.8633728027344,284.95001220703125,298.9234924316406,292.9926452636719,297.54449462890625,297.0733947753906,284.8659973144531,1.0,0.642275333404541,0.3494839668273926,0.3494839668273926,1.0,1.0,-3.243979930877685,0.8242011666297913,2.419778823852539,0.0954023674130439,0.8346804976463318,0.8346804976463318,0.0,226.28366088867188,227.0,54400.17578125,0.0,3198.62158203125,1.0,279.48162841796875,283.10809326171875,296.0211486816406,299.5967102050781,293.1499938964844,293.1499938964844,279.45001220703125,40186.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004707932472229,1.0,0.0,0.0,3.581693887710572,3.5817179679870605,8.559930506635283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.74658203125,0.0,1489.2340087890625,1895.4371337890625,0.0,3407.972412109375,0.8913969993591309,1.0,0.0,3.0,1.0,0.0
17862120,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7566167116165161,0.3464854657649994,0.3172482848167419,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8750912547111511,0.5441973805427551,0.5199058055877686,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9411616921424866,0.6684553623199463,0.4694015383720398,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.797923743724823,0.4071384966373443,0.3909985721111297,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6479618549346924,0.2153077870607376,0.9977582693099976,284.8934936523437,284.95001220703125,298.91717529296875,292.9855041503906,297.54034423828125,297.0699768066406,284.8952331542969,1.0,0.6421090960502625,0.3496366143226623,0.3496366143226623,1.0,1.0,-3.236582040786743,0.8223283886909485,2.4142537117004395,0.095186173915863,0.8367111086845398,0.8367111086845398,0.0,227.6826171875,230.0,54103.0703125,0.0,3190.158203125,1.0,279.4577941894531,283.13653564453125,296.0013122558594,299.5302429199219,293.1499938964844,293.1499938964844,279.75,39953.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009740948677064,1.0,0.0,0.0,3.512892007827759,3.5129153728485107,8.234228516812436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.29833984375,0.0,1414.3848876953125,1895.4371337890625,0.0,3412.66259765625,0.8782676458358765,1.0,0.0,3.0,1.0,0.0
17862180,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7527322769165039,0.3447279036045074,0.3155991435050964,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.870491087436676,0.5415379405021667,0.5173229575157166,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.937412679195404,0.6687759160995483,0.4695136845111847,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7939693927764893,0.4055988192558288,0.3895071744918823,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6443018913269043,0.2137966752052307,0.991126298904419,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5364685058594,297.0701904296875,284.9901428222656,1.0,0.6418271660804749,0.3500329554080963,0.3500329554080963,1.0,1.0,-3.221853017807007,0.8188679814338684,2.402984857559204,0.0949237570166587,0.918828010559082,0.918828010559082,0.0,230.48159790039065,233.0,53163.09375,0.0,3173.465087890625,1.0,279.7413330078125,283.25592041015625,295.93365478515625,299.3338317871094,293.1499938964844,293.1499938964844,279.45001220703125,33928.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904438018798828,1.0,0.0,0.0,3.6161704063415527,3.6161937713623047,8.725515385776816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.265625,0.0,1480.4974365234375,1895.4371337890625,0.0,3314.357421875,0.8961697220802307,1.0,0.0,3.0,1.0,0.0
17862240,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7527322769165039,0.3447279036045074,0.3155991435050964,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.870491087436676,0.5415379405021667,0.5173229575157166,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.937412679195404,0.6687759160995483,0.4695136845111847,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7939693927764893,0.4055988192558288,0.3895071744918823,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6443018913269043,0.2137966752052307,0.991126298904419,284.9912414550781,284.95001220703125,298.9006042480469,292.9668884277344,297.5364685058594,297.0701904296875,284.9901428222656,1.0,0.6418271660804749,0.3500329554080963,0.3500329554080963,1.0,1.0,-3.221853017807007,0.8188679814338684,2.402984857559204,0.0949237570166587,0.918828010559082,0.918828010559082,0.0,230.48159790039065,233.0,53163.09375,0.0,3173.465087890625,1.0,279.7413330078125,283.25592041015625,295.93365478515625,299.3338317871094,293.1499938964844,293.1499938964844,279.45001220703125,33928.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904438018798828,1.0,0.0,0.0,3.6161704063415527,3.6161937713623047,8.725515385776816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.265625,0.0,1480.4974365234375,1895.4371337890625,0.0,3314.357421875,0.8961697220802307,1.0,0.0,3.0,1.0,0.0
17862300,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7507594227790833,0.3434538245201111,0.3147573471069336,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8681594729423523,0.5398112535476685,0.5160234570503235,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9354322552680968,0.6683239936828613,0.4695150554180145,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7919613718986511,0.4045370817184448,0.3887701630592346,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6424850821495056,0.212893471121788,0.9879212975502014,284.8663635253906,284.95001220703125,298.89215087890625,292.95758056640625,297.53179931640625,297.0667419433594,284.8646240234375,1.0,0.6417232155799866,0.3502311110496521,0.3502311110496521,1.0,1.0,-3.214546203613281,0.8171455264091492,2.397400617599488,0.0949124917387962,0.8288699984550476,0.8288699984550476,0.0,231.9705352783203,233.0,53807.87109375,0.0,3165.7626953125,1.0,279.49920654296875,283.11822509765625,295.983642578125,299.52880859375,293.1499938964844,293.1499938964844,279.45001220703125,38941.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962212800979614,1.0,0.0,0.0,3.557344675064087,3.557368278503418,8.443940942015615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5185546875,0.0,1453.9599609375,1895.4371337890625,0.0,3368.33642578125,0.8841682076454163,1.0,0.0,3.0,1.0,0.0
17862360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.748258650302887,0.3420670330524444,0.3135926723480224,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8652843832969666,0.5379524230957031,0.5143682360649109,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9327179789543152,0.6677284836769104,0.4691524803638458,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7894273400306702,0.4033534228801727,0.3877548277378082,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6402699947357178,0.2118956595659256,0.9839583039283752,284.89801025390625,284.95001220703125,298.88360595703125,292.9482727050781,297.5260925292969,297.0619506835937,284.8993225097656,1.0,0.6414919495582581,0.3504557013511657,0.3504557013511657,1.0,1.0,-3.204735517501831,0.8147057294845581,2.3900296688079834,0.0947020426392555,0.8268243074417114,0.8268243074417114,0.0,233.7854766845703,236.0,53352.765625,0.0,3154.454833984375,1.0,279.4585266113281,283.151611328125,295.9638366699219,299.4459228515625,293.1499938964844,293.1499938964844,279.75,39812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975694179534912,1.0,0.0,0.0,3.4513702392578125,3.4513931274414062,7.9483396575597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.49267578125,0.0,1350.1807861328125,1895.4371337890625,0.0,3380.917236328125,0.8645489811897278,1.0,0.0,3.0,1.0,0.0
17862420,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7445071339607239,0.3402155935764313,0.3118777871131897,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8608289361000061,0.5351779460906982,0.5116975903511047,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9289345741271972,0.66780686378479,0.4691158831119537,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7855329513549805,0.4017102718353271,0.3861829936504364,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.636721134185791,0.2103007584810257,0.977006733417511,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.521728515625,297.0617370605469,284.9877624511719,1.0,0.641145646572113,0.3509048819541931,0.3509048819541931,1.0,1.0,-3.1891632080078125,0.8111067414283752,2.378056287765503,0.09451774507761,0.9045261740684508,0.9045261740684508,0.0,236.619857788086,239.0,52445.48828125,0.0,3136.353515625,1.0,279.7408142089844,283.2646789550781,295.8963928222656,299.2518615722656,293.1499938964844,293.1499938964844,279.45001220703125,33889.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366215705872,1.0,0.0,0.0,3.557870864868164,3.5578935146331787,8.446439210274548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.1767578125,0.0,1417.6744384765625,1895.4371337890625,0.0,3282.483642578125,0.883044958114624,1.0,0.0,3.0,1.0,0.0
17862480,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7445071339607239,0.3402155935764313,0.3118777871131897,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8608289361000061,0.5351779460906982,0.5116975903511047,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9289345741271972,0.66780686378479,0.4691158831119537,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7855329513549805,0.4017102718353271,0.3861829936504364,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.636721134185791,0.2103007584810257,0.977006733417511,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.521728515625,297.0617370605469,284.9877624511719,1.0,0.641145646572113,0.3509048819541931,0.3509048819541931,1.0,1.0,-3.1891632080078125,0.8111067414283752,2.378056287765503,0.09451774507761,0.9045261740684508,0.9045261740684508,0.0,236.619857788086,239.0,52445.48828125,0.0,3136.353515625,1.0,279.7408142089844,283.2646789550781,295.8963928222656,299.2518615722656,293.1499938964844,293.1499938964844,279.45001220703125,33889.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366215705872,1.0,0.0,0.0,3.557870864868164,3.5578935146331787,8.446439210274548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.1767578125,0.0,1417.6744384765625,1895.4371337890625,0.0,3282.483642578125,0.883044958114624,1.0,0.0,3.0,1.0,0.0
17862540,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7402065992355347,0.3375031650066376,0.3098063170909881,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8558226823806763,0.5315175652503967,0.50865238904953,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9242762923240662,0.6665590405464172,0.46859872341156,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7810947299003601,0.3993869423866272,0.3843431174755096,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6328157782554626,0.2083301544189453,0.9694892764091492,284.9014892578125,284.95001220703125,298.8482971191406,292.911376953125,297.5110778808594,297.053466796875,284.9019775390625,1.0,0.6407340168952942,0.3513540625572204,0.3513540625572204,1.0,1.0,-3.1711459159851074,0.8067132234573364,2.364432573318481,0.0942486971616745,0.817136824131012,0.817136824131012,0.0,239.93576049804688,242.0,52601.51171875,0.0,3115.739501953125,1.0,279.4592590332031,283.16583251953125,295.9260559082031,299.3607482910156,293.1499938964844,293.1499938964844,279.75,39612.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940509557723999,1.0,0.0,0.0,3.3915817737579346,3.391603946685791,7.67534459100716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.76806640625,0.0,1289.338134765625,1895.4371337890625,0.0,3348.0703125,0.851268470287323,1.0,0.0,3.0,1.0,0.0
17862600,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7402065992355347,0.3375031650066376,0.3098063170909881,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8558226823806763,0.5315175652503967,0.50865238904953,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9242762923240662,0.6665590405464172,0.46859872341156,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7810947299003601,0.3993869423866272,0.3843431174755096,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6328157782554626,0.2083301544189453,0.9694892764091492,284.9014892578125,284.95001220703125,298.8482971191406,292.911376953125,297.5110778808594,297.053466796875,284.9019775390625,1.0,0.6407340168952942,0.3513540625572204,0.3513540625572204,1.0,1.0,-3.1711459159851074,0.8067132234573364,2.364432573318481,0.0942486971616745,0.817136824131012,0.817136824131012,0.0,239.93576049804688,242.0,52601.51171875,0.0,3115.739501953125,1.0,279.4592590332031,283.16583251953125,295.9260559082031,299.3607482910156,293.1499938964844,293.1499938964844,279.75,39612.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940509557723999,1.0,0.0,0.0,3.3915817737579346,3.391603946685791,7.67534459100716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.76806640625,0.0,1289.338134765625,1895.4371337890625,0.0,3348.0703125,0.851268470287323,1.0,0.0,3.0,1.0,0.0
17862660,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7375956773757935,0.3361909985542297,0.3085114657878876,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8527531623840332,0.5295578241348267,0.5066824555397034,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.921538770198822,0.666471004486084,0.4683792293071747,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7783598899841309,0.3981947898864746,0.3831420242786407,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6303430199623108,0.2071795165538787,0.9643318057060242,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.5077209472656,297.052978515625,284.9981384277344,1.0,0.6404127478599548,0.3517172932624817,0.3517172932624817,1.0,1.0,-3.159304618835449,0.8040119409561157,2.355292797088623,0.0941134318709373,0.8906515836715698,0.8906515836715698,0.0,241.9532470703125,242.0,51751.0078125,0.0,3101.4111328125,1.0,279.7205810546875,283.2824401855469,295.8542175292969,299.1465759277344,293.1499938964844,293.1499938964844,279.75,33570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849205374717712,1.0,0.0,0.0,3.47287654876709,3.472898483276367,8.047703659030958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.51416015625,0.0,1327.601318359375,1895.4371337890625,0.0,3262.6748046875,0.8642681241035461,1.0,0.0,3.0,1.0,0.0
17862720,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7365915179252625,0.3355697095394134,0.3080365359783172,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8515417575836182,0.5286381244659424,0.5059031248092651,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9205477833747864,0.6663949489593506,0.4684144258499145,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7772957682609558,0.3976443111896515,0.3826934099197387,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6293501853942871,0.2066552340984344,0.9622236490249634,284.9859924316406,284.95001220703125,298.8298645019531,292.8932189941406,297.5062561035156,297.0528869628906,284.9849853515625,1.0,0.6403149366378784,0.3518882095813751,0.3518882095813751,1.0,1.0,-3.1547653675079346,0.8030666708946228,2.351698637008667,0.094186283648014,0.8900471925735474,0.8900471925735474,0.0,242.7761383056641,245.0,51705.125,0.0,3096.2001953125,1.0,279.74029541015625,283.2737121582031,295.8591613769531,299.1685485839844,293.1499938964844,293.1499938964844,280.04998779296875,33904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834139704704285,1.0,0.0,0.0,3.497931957244873,3.497954130172729,8.164245173247764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.95556640625,0.0,1355.4500732421875,1895.4371337890625,0.0,3248.566162109375,0.8696151971817017,1.0,0.0,3.0,1.0,0.0
17862780,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7334776520729065,0.3338118195533752,0.3065724968910217,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.8478022217750549,0.5259760022163391,0.5035129189491272,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.917441427707672,0.6663712859153748,0.46849524974823,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7740173935890198,0.3960998952388763,0.3813457190990448,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6263024806976318,0.2051351815462112,0.9559130072593688,285.042724609375,284.95001220703125,298.81085205078125,292.8753662109375,297.5027770996094,297.05419921875,285.0395812988281,1.0,0.6401047110557556,0.3524223268032074,0.3524223268032074,1.0,1.0,-3.141019821166992,0.800244152545929,2.340775489807129,0.0944192633032798,0.9909384250640868,0.9909384250640868,0.0,245.41281127929688,233.0,51087.91015625,0.0,3081.257568359375,1.0,280.0410461425781,283.3536376953125,295.8475952148437,299.101806640625,293.1499938964844,293.1499938964844,279.75,31167.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750268220901489,1.0,0.0,0.0,3.69079852104187,3.690821886062622,9.08937352050998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6279296875,0.0,1542.4744873046875,1895.4371337890625,0.0,3169.958251953125,0.9109271764755248,1.0,0.0,3.0,1.0,0.0
