time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7334776520729065,0.3338118195533752,0.3065724968910217,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.8478022217750549,0.5259760022163391,0.5035129189491272,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.917441427707672,0.6663712859153748,0.46849524974823,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7740173935890198,0.3960998952388763,0.3813457190990448,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6263024806976318,0.2051351815462112,0.9559130072593688,285.042724609375,284.95001220703125,298.81085205078125,292.8753662109375,297.5027770996094,297.05419921875,285.0395812988281,1.0,0.6401047110557556,0.3524223268032074,0.3524223268032074,1.0,1.0,-3.141019821166992,0.800244152545929,2.340775489807129,0.0944192633032798,0.9909384250640868,0.9909384250640868,0.0,245.41281127929688,233.0,51087.91015625,0.0,3081.257568359375,1.0,280.0410461425781,283.3536376953125,295.8475952148437,299.101806640625,293.1499938964844,293.1499938964844,279.75,31167.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750268220901489,1.0,0.0,0.0,3.69079852104187,3.690821886062622,9.08937352050998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6279296875,0.0,1542.4744873046875,1895.4371337890625,0.0,3169.958251953125,0.9109271764755248,1.0,0.0,3.0,1.0,0.0
17862900,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7331427931785583,0.3323898613452911,0.3055489957332611,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8474975228309631,0.5240820050239563,0.5020116567611694,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9178811311721802,0.6655226945877075,0.4682064652442932,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7738704085350037,0.3948945701122284,0.3804219365119934,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6258574724197388,0.2041422575712204,0.951971173286438,284.8806457519531,284.95001220703125,298.8011169433594,292.8665466308594,297.4969787597656,297.0497131347656,284.8737487792969,1.0,0.6381523609161377,0.3526894152164459,0.3526894152164459,1.0,1.0,-3.131797790527344,0.798075258731842,2.3337223529815674,0.0944336429238319,0.8882569074630737,0.8882569074630737,0.0,244.3661651611328,233.0,52067.0,0.0,3056.223876953125,1.0,279.7961730957031,283.175048828125,295.909912109375,299.3336181640625,293.1499938964844,293.1499938964844,279.75,35402.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831691741943359,1.0,0.0,0.0,3.696855545043945,3.6968801021575928,9.119232231569184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.4296875,0.0,1581.3984375,1895.4371337890625,0.0,3246.273193359375,0.9131868481636048,1.0,0.0,3.0,1.0,0.0
17862960,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7329875230789185,0.3307265937328338,0.3040536940097809,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.8475424647331238,0.5219061374664307,0.4999809265136719,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9187551736831664,0.6643306016921997,0.4673894643783569,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7740399837493896,0.3934442400932312,0.3790657818317413,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6256058216094971,0.2029829174280166,0.9467477202415466,284.874755859375,284.95001220703125,298.7912292480469,292.8578491210937,297.4891662597656,297.0426330566406,284.87652587890625,1.0,0.6353740692138672,0.3529651165008545,0.3529651165008545,1.0,1.0,-3.11867094039917,0.7946863174438477,2.323984384536743,0.0940376594662666,0.8576187491416931,0.8576187491416931,0.0,242.3157196044922,221.0,51625.39453125,0.0,3017.83447265625,1.0,279.757080078125,283.1800537109375,295.8939819335937,299.2678527832031,293.1499938964844,293.1499938964844,280.04998779296875,38887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868142366409302,1.0,0.0,0.0,3.6017141342163086,3.601738214492798,8.655890724185156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.71337890625,0.0,1501.4248046875,1895.4371337890625,0.0,3280.40234375,0.8963012099266052,1.0,0.0,3.0,1.0,0.0
17863020,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7353721857070923,0.3286155760288238,0.301631212234497,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8506729602813721,0.5187609791755676,0.4964698851108551,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9246403574943542,0.6636594533920288,0.4664324223995209,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7772665023803711,0.3914599120616913,0.3767048120498657,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6271458268165588,0.201157659292221,0.9367024302482604,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.482421875,297.0403747558594,284.98193359375,1.0,0.628439724445343,0.3535165786743164,0.3535165786743164,1.0,1.0,-3.0954630374908447,0.7888709902763367,2.306591987609864,0.0932977572083473,0.9388555884361268,0.9388555884361268,0.0,234.8642578125,209.0,50513.96484375,0.0,2930.450927734375,1.0,280.0419616699219,283.31170654296875,295.81256103515625,299.05242919921875,293.1499938964844,293.1499938964844,279.75,33918.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771824240684509,1.0,0.0,0.0,3.693403244018554,3.693427324295044,9.102208196054562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.140625,0.0,1566.23779296875,1895.4371337890625,0.0,3190.170166015625,0.9134922623634338,1.0,0.0,3.0,1.0,0.0
17863080,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7353721857070923,0.3286155760288238,0.301631212234497,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8506729602813721,0.5187609791755676,0.4964698851108551,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9246403574943542,0.6636594533920288,0.4664324223995209,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7772665023803711,0.3914599120616913,0.3767048120498657,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6271458268165588,0.201157659292221,0.9367024302482604,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.482421875,297.0403747558594,284.98193359375,1.0,0.628439724445343,0.3535165786743164,0.3535165786743164,1.0,1.0,-3.0954630374908447,0.7888709902763367,2.306591987609864,0.0932977572083473,0.9388555884361268,0.9388555884361268,0.0,234.8642578125,209.0,50513.96484375,0.0,2930.450927734375,1.0,280.0419616699219,283.31170654296875,295.81256103515625,299.05242919921875,293.1499938964844,293.1499938964844,279.75,33918.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771824240684509,1.0,0.0,0.0,3.693403244018554,3.693427324295044,9.102208196054562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.140625,0.0,1566.23779296875,1895.4371337890625,0.0,3190.170166015625,0.9134922623634338,1.0,0.0,3.0,1.0,0.0
17863140,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7389712333679199,0.3258149921894073,0.2990187406539917,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.8553494215011597,0.5148908495903015,0.4927428662776947,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9324844479560852,0.6617994904518127,0.4651537835597992,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7819732427597046,0.3889309167861938,0.3741835653781891,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6297584176063538,0.1990762501955032,0.9263222217559814,284.8802185058594,284.95001220703125,298.75,292.8241882324219,297.47088623046875,297.0321350097656,284.88232421875,1.0,0.6203039884567261,0.3540680408477783,0.3540680408477783,1.0,1.0,-3.070801258087158,0.7825559377670288,2.28824520111084,0.0925656929612159,0.8301929831504822,0.8301929831504822,0.0,225.6536560058593,197.0,50598.296875,0.0,2832.0908203125,1.0,279.75762939453125,283.20281982421875,295.8404541015625,299.1527709960937,293.1499938964844,293.1499938964844,280.04998779296875,40609.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884526252746582,1.0,0.0,0.0,3.5070650577545166,3.507088422775269,8.206933443943853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.04736328125,0.0,1413.0225830078125,1895.4371337890625,0.0,3258.98291015625,0.8774462342262268,1.0,0.0,3.0,1.0,0.0
17863200,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7389712333679199,0.3258149921894073,0.2990187406539917,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.8553494215011597,0.5148908495903015,0.4927428662776947,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9324844479560852,0.6617994904518127,0.4651537835597992,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7819732427597046,0.3889309167861938,0.3741835653781891,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6297584176063538,0.1990762501955032,0.9263222217559814,284.8802185058594,284.95001220703125,298.75,292.8241882324219,297.47088623046875,297.0321350097656,284.88232421875,1.0,0.6203039884567261,0.3540680408477783,0.3540680408477783,1.0,1.0,-3.070801258087158,0.7825559377670288,2.28824520111084,0.0925656929612159,0.8301929831504822,0.8301929831504822,0.0,225.6536560058593,197.0,50598.296875,0.0,2832.0908203125,1.0,279.75762939453125,283.20281982421875,295.8404541015625,299.1527709960937,293.1499938964844,293.1499938964844,280.04998779296875,40609.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884526252746582,1.0,0.0,0.0,3.5070650577545166,3.507088422775269,8.206933443943853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.04736328125,0.0,1413.0225830078125,1895.4371337890625,0.0,3258.98291015625,0.8774462342262268,1.0,0.0,3.0,1.0,0.0
17863260,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7444292902946472,0.3239621520042419,0.2967603802680969,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8621760606765747,0.5119733214378357,0.4893660545349121,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9429876804351808,0.661257266998291,0.4642535746097564,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7886788249015808,0.3871299624443054,0.3718981742858886,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6337735652923584,0.197402536869049,0.9163790941238404,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.4660339355469,297.03271484375,284.9839172363281,1.0,0.6115144491195679,0.354844331741333,0.354844331741333,1.0,1.0,-3.048235893249512,0.7775014042854309,2.2707343101501465,0.0924287214875221,0.9110026955604552,0.9110026955604552,0.0,214.85794067382807,185.0,49536.59765625,0.0,2731.0341796875,1.0,280.04119873046875,283.3298645019531,295.76708984375,298.943603515625,293.1499938964844,293.1499938964844,279.75,34182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723855018615723,1.0,0.0,0.0,3.6005547046661377,3.6005778312683105,8.650318932268419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.384765625,0.0,1465.435546875,1895.4371337890625,0.0,3145.1865234375,0.8928776979446411,1.0,0.0,3.0,1.0,0.0
17863320,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7444292902946472,0.3239621520042419,0.2967603802680969,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8621760606765747,0.5119733214378357,0.4893660545349121,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9429876804351808,0.661257266998291,0.4642535746097564,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7886788249015808,0.3871299624443054,0.3718981742858886,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6337735652923584,0.197402536869049,0.9163790941238404,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.4660339355469,297.03271484375,284.9839172363281,1.0,0.6115144491195679,0.354844331741333,0.354844331741333,1.0,1.0,-3.048235893249512,0.7775014042854309,2.2707343101501465,0.0924287214875221,0.9110026955604552,0.9110026955604552,0.0,214.85794067382807,185.0,49536.59765625,0.0,2731.0341796875,1.0,280.04119873046875,283.3298645019531,295.76708984375,298.943603515625,293.1499938964844,293.1499938964844,279.75,34182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723855018615723,1.0,0.0,0.0,3.6005547046661377,3.6005778312683105,8.650318932268419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.384765625,0.0,1465.435546875,1895.4371337890625,0.0,3145.1865234375,0.8928776979446411,1.0,0.0,3.0,1.0,0.0
17863380,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7503209710121155,0.3213178813457489,0.294221818447113,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8696373701095581,0.5082392692565918,0.4856951236724853,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9537153244018556,0.659381628036499,0.462912917137146,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7959316372871399,0.3847106695175171,0.3694107830524444,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6382386684417725,0.1954384297132492,0.9061954021453856,284.8938903808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4554443359375,297.0264892578125,284.8948974609375,1.0,0.6023079752922058,0.3556206524372101,0.3556206524372101,1.0,1.0,-3.0239334106445312,0.7718676328659058,2.252065896987915,0.0922662541270256,0.8162845969200134,0.8162845969200134,0.0,203.93600463867188,173.0,49591.3671875,0.0,2627.35693359375,1.0,279.75897216796875,283.2315673828125,295.8005065917969,299.0482177734375,293.1499938964844,293.1499938964844,280.04998779296875,40280.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789339065551758,1.0,0.0,0.0,3.4120664596557617,3.4120888710021973,7.768340424263442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.97412109375,0.0,1314.156494140625,1895.4371337890625,0.0,3206.5888671875,0.8564040660858154,1.0,0.0,3.0,1.0,0.0
17863440,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7503209710121155,0.3213178813457489,0.294221818447113,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8696373701095581,0.5082392692565918,0.4856951236724853,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9537153244018556,0.659381628036499,0.462912917137146,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7959316372871399,0.3847106695175171,0.3694107830524444,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6382386684417725,0.1954384297132492,0.9061954021453856,284.8938903808594,284.95001220703125,298.7032165527344,292.7888488769531,297.4554443359375,297.0264892578125,284.8948974609375,1.0,0.6023079752922058,0.3556206524372101,0.3556206524372101,1.0,1.0,-3.0239334106445312,0.7718676328659058,2.252065896987915,0.0922662541270256,0.8162845969200134,0.8162845969200134,0.0,203.93600463867188,173.0,49591.3671875,0.0,2627.35693359375,1.0,279.75897216796875,283.2315673828125,295.8005065917969,299.0482177734375,293.1499938964844,293.1499938964844,280.04998779296875,40280.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789339065551758,1.0,0.0,0.0,3.4120664596557617,3.4120888710021973,7.768340424263442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.97412109375,0.0,1314.156494140625,1895.4371337890625,0.0,3206.5888671875,0.8564040660858154,1.0,0.0,3.0,1.0,0.0
17863500,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7537071108818054,0.3203470706939697,0.2929684519767761,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8738828301429749,0.5067198872566223,0.4838617742061615,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9594475030899048,0.6589558124542236,0.462252527475357,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7999930381774902,0.3837555944919586,0.3681517839431762,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6407904028892517,0.1945837289094925,0.9009932279586792,285.0029296875,284.95001220703125,298.69024658203125,292.7792053222656,297.4521789550781,297.0263061523437,285.0045471191406,1.0,0.59755539894104,0.3560087978839874,0.3560087978839874,1.0,1.0,-3.0116567611694336,0.769002377986908,2.242654323577881,0.0920578986406326,0.8880038261413574,0.8880038261413574,0.0,198.27789306640625,173.0,48669.89453125,0.0,2574.847900390625,1.0,279.9957275390625,283.3584289550781,295.73077392578125,298.8205261230469,293.1499938964844,293.1499938964844,280.04998779296875,34813.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709030747413635,1.0,0.0,0.0,3.4526584148406982,3.452680349349976,7.95427354205458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.41748046875,0.0,1316.1038818359375,1895.4371337890625,0.0,3131.281494140625,0.8624653220176697,1.0,0.0,3.0,1.0,0.0
17863560,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.757901668548584,0.3194802701473236,0.2919837236404419,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.8789998888969421,0.505315363407135,0.4823206961154938,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9659270644187928,0.6586259007453918,0.4618844389915466,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8048325181007385,0.382899135351181,0.3671190738677978,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6439617872238159,0.1938072890043258,0.8963950276374817,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4497375488281,297.0273132324219,284.984375,1.0,0.5928419828414917,0.3564180433750152,0.3564180433750152,1.0,1.0,-3.0014073848724365,0.7668330669403076,2.234574317932129,0.092126540839672,0.8923861384391785,0.8923861384391785,0.0,192.3077087402344,161.0,48603.7734375,0.0,2524.927734375,1.0,280.04107666015625,283.3463439941406,295.7282409667969,298.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,33911.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668709993362427,1.0,0.0,0.0,3.5159263610839844,3.51594877243042,8.24845926672424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.8779296875,0.0,1374.0054931640625,1895.4371337890625,0.0,3093.457275390625,0.8734847903251648,1.0,0.0,3.0,1.0,0.0
17863620,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7673299908638,0.317849725484848,0.2900915145874023,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.8903863430023193,0.5026364922523499,0.4793444871902466,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9789851307868958,0.657951831817627,0.4611172974109649,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8151082396507263,0.3812833726406097,0.3651417195796966,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6512250304222107,0.1923646032810211,0.8877028822898865,285.04815673828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4449157714844,297.02984619140625,285.0447998046875,1.0,0.5834028720855713,0.3572365939617157,0.3572365939617157,1.0,1.0,-2.98180627822876,0.7627671360969543,2.21903920173645,0.092356838285923,0.9984143972396852,0.9984143972396852,0.0,180.32644653320312,149.0,47865.4765625,0.0,2427.477294921875,1.0,280.3412170410156,283.43212890625,295.71441650390625,298.7707824707031,293.1499938964844,293.1499938964844,280.04998779296875,31129.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571252822875977,1.0,0.0,0.0,3.706340551376343,3.706364154815674,9.166085987999396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.04541015625,0.0,1559.7550048828125,1895.4371337890625,0.0,3002.047119140625,0.9144200682640076,1.0,0.0,3.0,1.0,0.0
17863680,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7673299908638,0.317849725484848,0.2900915145874023,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.8903863430023193,0.5026364922523499,0.4793444871902466,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9789851307868958,0.657951831817627,0.4611172974109649,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8151082396507263,0.3812833726406097,0.3651417195796966,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6512250304222107,0.1923646032810211,0.8877028822898865,285.04815673828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4449157714844,297.02984619140625,285.0447998046875,1.0,0.5834028720855713,0.3572365939617157,0.3572365939617157,1.0,1.0,-2.98180627822876,0.7627671360969543,2.21903920173645,0.092356838285923,0.9984143972396852,0.9984143972396852,0.0,180.32644653320312,149.0,47865.4765625,0.0,2427.477294921875,1.0,280.3412170410156,283.43212890625,295.71441650390625,298.7707824707031,293.1499938964844,293.1499938964844,280.04998779296875,31129.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571252822875977,1.0,0.0,0.0,3.706340551376343,3.706364154815674,9.166085987999396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.04541015625,0.0,1559.7550048828125,1895.4371337890625,0.0,3002.047119140625,0.9144200682640076,1.0,0.0,3.0,1.0,0.0
17863740,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7761215567588806,0.3148967325687408,0.287409245967865,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.90117347240448,0.498561680316925,0.4755066633224487,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9898980259895324,0.6550934910774231,0.4592639505863189,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8243255019187927,0.3785406351089477,0.3624817430973053,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6581982970237732,0.1903264373540878,0.8775590658187866,284.8694763183594,284.95001220703125,298.6186218261719,292.7266845703125,297.4310302734375,297.0211486816406,284.87127685546875,1.0,0.5735899806022644,0.3580551147460937,0.3580551147460937,1.0,1.0,-2.9563612937927246,0.7567731142044067,2.1995882987976074,0.0921016037464141,0.8585497140884399,0.8585497140884399,0.0,169.24334716796875,137.0,48390.3515625,0.0,2325.29931640625,1.0,280.0567321777344,283.2505187988281,295.7639465332031,298.9367370605469,293.1499938964844,293.1499938964844,280.3500061035156,39041.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692987561225891,1.0,0.0,0.0,3.618000507354736,3.6180248260498047,8.734348853067786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.16552734375,0.0,1520.4119873046875,1895.4371337890625,0.0,3116.232421875,0.8998739719390869,1.0,0.0,3.0,1.0,0.0
17863800,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7761215567588806,0.3148967325687408,0.287409245967865,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.90117347240448,0.498561680316925,0.4755066633224487,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9898980259895324,0.6550934910774231,0.4592639505863189,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8243255019187927,0.3785406351089477,0.3624817430973053,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6581982970237732,0.1903264373540878,0.8775590658187866,284.8694763183594,284.95001220703125,298.6186218261719,292.7266845703125,297.4310302734375,297.0211486816406,284.87127685546875,1.0,0.5735899806022644,0.3580551147460937,0.3580551147460937,1.0,1.0,-2.9563612937927246,0.7567731142044067,2.1995882987976074,0.0921016037464141,0.8585497140884399,0.8585497140884399,0.0,169.24334716796875,137.0,48390.3515625,0.0,2325.29931640625,1.0,280.0567321777344,283.2505187988281,295.7639465332031,298.9367370605469,293.1499938964844,293.1499938964844,280.3500061035156,39041.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692987561225891,1.0,0.0,0.0,3.618000507354736,3.6180248260498047,8.734348853067786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.16552734375,0.0,1520.4119873046875,1895.4371337890625,0.0,3116.232421875,0.8998739719390869,1.0,0.0,3.0,1.0,0.0
17863860,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.783887505531311,0.3132849037647247,0.2853744626045227,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9108846783638,0.4960722327232361,0.4725452959537506,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.998231828212738,0.6538289785385132,0.4578128755092621,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8321684002876282,0.3768764138221741,0.3603667020797729,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.664320170879364,0.1889582276344299,0.8693593740463257,284.9943542480469,284.95001220703125,298.5946960449219,292.7094421386719,297.4238586425781,297.0194396972656,284.9927673339844,1.0,0.5658453702926636,0.3587032556533813,0.3587032556533813,1.0,1.0,-2.936198472976685,0.7520018815994263,2.1841964721679688,0.0916700363159179,0.9434049725532532,0.9434049725532532,0.0,160.5983428955078,137.0,47300.828125,0.0,2246.19384765625,1.0,280.3309326171875,283.3947448730469,295.672607421875,298.7030334472656,293.1499938964844,293.1499938964844,280.3500061035156,33717.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601009845733643,1.0,0.0,0.0,3.6895010471344,3.6895251274108887,9.082984320230024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.087890625,0.0,1560.299072265625,1895.4371337890625,0.0,3029.951904296875,0.9126636385917664,1.0,0.0,3.0,1.0,0.0
17863920,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7864723205566406,0.3128150403499603,0.2848863303661346,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.9142091870307922,0.4953289926052093,0.4717757701873779,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6535258293151855,0.455780029296875,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8347232937812805,0.3763877749443054,0.3598286509513855,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6663435101509094,0.1885529607534408,0.8671257495880127,284.98468017578125,284.95001220703125,298.5869445800781,292.7038879394531,297.4219055175781,297.0194396972656,284.9829406738281,1.0,0.5633384585380554,0.3589079082012176,0.3589079082012176,1.0,1.0,-2.9291462898254395,0.7502594590187073,2.178886651992798,0.0916201695799827,0.9433460235595704,0.9433460235595704,0.0,157.99667358398438,125.0,47234.765625,0.0,2220.69189453125,1.0,280.342041015625,283.3881530761719,295.6733703613281,298.7131042480469,293.1499938964844,293.1499938964844,280.04998779296875,33886.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590883016586304,1.0,0.0,0.0,3.707812547683716,3.707836866378784,9.173368766823842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84228515625,0.0,1582.3792724609375,1895.4371337890625,0.0,3020.454345703125,0.916703760623932,1.0,0.0,3.0,1.0,0.0
17863980,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7946206331253052,0.3099530637264251,0.282266616821289,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663330078125,0.9252451062202454,0.4912910759449005,0.4679381251335144,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6534042954444885,0.4384978711605072,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.843080461025238,0.3735877573490143,0.3571043014526367,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6727413535118103,0.1864330619573593,0.8567804098129272,284.8661499023437,284.95001220703125,298.5536804199219,292.6802062988281,297.4113464355469,297.0172424316406,284.8686828613281,1.0,0.5518216490745544,0.3597607016563415,0.3597607016563415,1.0,1.0,-2.8846983909606934,0.7380885481834412,2.1466100215911865,0.089432343840599,0.818984866142273,0.818984866142273,0.0,148.60206604003906,113.0,46993.65234375,0.0,2098.289306640625,1.0,280.0575561523437,283.2727355957031,295.6950378417969,298.7923583984375,293.1499938964844,293.1499938964844,280.3500061035156,41668.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664296865463257,1.0,0.0,0.0,3.489149570465088,3.489173173904419,8.123299721773947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.173828125,0.0,1402.011474609375,1895.4371337890625,0.0,3089.3173828125,0.8742936849594116,1.0,0.0,3.0,1.0,0.0
17864040,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7946206331253052,0.3099530637264251,0.282266616821289,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663330078125,0.9252451062202454,0.4912910759449005,0.4679381251335144,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6534042954444885,0.4384978711605072,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.843080461025238,0.3735877573490143,0.3571043014526367,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6727413535118103,0.1864330619573593,0.8567804098129272,284.8661499023437,284.95001220703125,298.5536804199219,292.6802062988281,297.4113464355469,297.0172424316406,284.8686828613281,1.0,0.5518216490745544,0.3597607016563415,0.3597607016563415,1.0,1.0,-2.8846983909606934,0.7380885481834412,2.1466100215911865,0.089432343840599,0.818984866142273,0.818984866142273,0.0,148.60206604003906,113.0,46993.65234375,0.0,2098.289306640625,1.0,280.0575561523437,283.2727355957031,295.6950378417969,298.7923583984375,293.1499938964844,293.1499938964844,280.3500061035156,41668.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664296865463257,1.0,0.0,0.0,3.489149570465088,3.489173173904419,8.123299721773947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.173828125,0.0,1402.011474609375,1895.4371337890625,0.0,3089.3173828125,0.8742936849594116,1.0,0.0,3.0,1.0,0.0
17864100,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7994092106819153,0.3089058697223663,0.2809590101242065,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.931764841079712,0.48965984582901,0.4660117328166961,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.6551239490509033,0.4288910925388336,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8479938507080078,0.3724584877490997,0.355705589056015,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6765176653862,0.1855005919933319,0.8513979315757751,284.9843139648437,284.95001220703125,298.5364685058594,292.6680603027344,297.410400390625,297.0221862792969,284.98651123046875,1.0,0.5456828474998474,0.3601871132850647,0.3601871132850647,1.0,1.0,-2.861113786697388,0.7315355539321899,2.129578113555908,0.0880657061934471,0.8893262147903442,0.8893262147903442,0.0,143.6255645751953,113.0,45841.3984375,0.0,2034.680908203125,1.0,280.2973022460937,283.4100646972656,295.61279296875,298.5398864746094,293.1499938964844,293.1499938964844,280.3500061035156,35832.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571858406066895,1.0,0.0,0.0,3.51167106628418,3.5116937160491943,8.22850552140153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.66064453125,0.0,1383.4417724609375,1895.4371337890625,0.0,3002.614501953125,0.876457154750824,1.0,0.0,3.0,1.0,0.0
17864160,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8053349852561951,0.3079966008663177,0.2799656093120575,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.9396134614944458,0.4881854355335235,0.4644325673580169,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.6577053070068359,0.4182562232017517,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8540124893188477,0.3714541792869568,0.3545680940151214,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6812343001365662,0.1846634149551391,0.8467038869857788,284.9688415527344,284.95001220703125,298.5188903808594,292.6557312011719,297.41363525390625,297.0325622558594,284.9666748046875,1.0,0.5394072532653809,0.3608164489269256,0.3608164489269256,1.0,1.0,-2.838229894638061,0.7256876230239868,2.1125423908233643,0.0872550457715988,0.8888037204742432,0.8888037204742432,0.0,138.35157775878906,101.0,45519.05859375,0.0,1971.7135009765625,1.0,280.341552734375,283.40045166015625,295.60235595703125,298.5425109863281,293.1499938964844,293.1499938964844,280.6499938964844,34892.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516070246696472,1.0,0.0,0.0,3.5578761100769043,3.557898998260498,8.446463652944658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.49658203125,0.0,1424.9935302734375,1895.4371337890625,0.0,2950.324951171875,0.8835537433624268,1.0,0.0,3.0,1.0,0.0
17864220,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8184439539909363,0.3063079118728637,0.2780938148498535,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.957100510597229,0.4854239821434021,0.461446076631546,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.6645499467849731,0.3953865766525268,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8682739734649658,0.3695899844169616,0.3524265885353088,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6924681663513184,0.1831543743610382,0.838019073009491,285.0332336425781,284.95001220703125,298.4826965332031,292.63055419921875,297.4293518066406,297.0660705566406,285.0293273925781,1.0,0.5264549851417542,0.3620750904083252,0.3620750904083252,1.0,1.0,-2.7918944358825684,0.7137910723686218,2.0781033039093018,0.0855522602796554,0.9860049486160278,0.9860049486160278,0.0,127.5149917602539,119.0,44309.9453125,0.0,1846.2933349609373,1.0,280.6414794921875,283.4921875,295.5767822265625,298.4236755371094,293.1499938964844,293.1499938964844,280.3500061035156,31839.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376632332801819,1.0,0.0,0.0,3.7204911708831774,3.720515012741089,9.236210871677032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.2802734375,0.0,1581.2852783203125,1895.4371337890625,0.0,2819.890625,0.9180651307106018,1.0,0.0,3.0,1.0,0.0
17864280,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8184439539909363,0.3063079118728637,0.2780938148498535,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.957100510597229,0.4854239821434021,0.461446076631546,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.6645499467849731,0.3953865766525268,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8682739734649658,0.3695899844169616,0.3524265885353088,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6924681663513184,0.1831543743610382,0.838019073009491,285.0332336425781,284.95001220703125,298.4826965332031,292.63055419921875,297.4293518066406,297.0660705566406,285.0293273925781,1.0,0.5264549851417542,0.3620750904083252,0.3620750904083252,1.0,1.0,-2.7918944358825684,0.7137910723686218,2.0781033039093018,0.0855522602796554,0.9860049486160278,0.9860049486160278,0.0,127.5149917602539,119.0,44309.9453125,0.0,1846.2933349609373,1.0,280.6414794921875,283.4921875,295.5767822265625,298.4236755371094,293.1499938964844,293.1499938964844,280.3500061035156,31839.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376632332801819,1.0,0.0,0.0,3.7204911708831774,3.720515012741089,9.236210871677032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.2802734375,0.0,1581.2852783203125,1895.4371337890625,0.0,2819.890625,0.9180651307106018,1.0,0.0,3.0,1.0,0.0
17864340,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8175373077392578,0.3034441769123077,0.2757979035377502,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9561834335327148,0.4814421832561493,0.4580128490924835,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.6685697436332703,0.393502414226532,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8676519989967346,0.3667422235012054,0.3499966859817505,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6912355422973633,0.1812109649181366,0.8298649787902832,284.8684997558594,284.95001220703125,298.4451599121094,292.6047668457031,297.43170166015625,297.081298828125,284.87158203125,1.0,0.5234555006027222,0.3633337616920471,0.3633337616920471,1.0,1.0,-2.7699904441833496,0.7098556160926819,2.0601348876953125,0.0859682559967041,0.8482967615127563,0.8482967615127563,0.0,125.9630889892578,137.0,44708.56640625,0.0,1805.2005615234373,1.0,280.3568115234375,283.3271789550781,295.6293334960937,298.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,39922.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847312331199646,1.0,0.0,0.0,3.592424392700196,3.592448711395264,8.61129763052304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7880859375,0.0,1498.9398193359375,1895.4371337890625,0.0,2910.104248046875,0.8950781226158142,1.0,0.0,3.0,1.0,0.0
17864400,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8175373077392578,0.3034441769123077,0.2757979035377502,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9561834335327148,0.4814421832561493,0.4580128490924835,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.6685697436332703,0.393502414226532,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8676519989967346,0.3667422235012054,0.3499966859817505,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6912355422973633,0.1812109649181366,0.8298649787902832,284.8684997558594,284.95001220703125,298.4451599121094,292.6047668457031,297.43170166015625,297.081298828125,284.87158203125,1.0,0.5234555006027222,0.3633337616920471,0.3633337616920471,1.0,1.0,-2.7699904441833496,0.7098556160926819,2.0601348876953125,0.0859682559967041,0.8482967615127563,0.8482967615127563,0.0,125.9630889892578,137.0,44708.56640625,0.0,1805.2005615234373,1.0,280.3568115234375,283.3271789550781,295.6293334960937,298.57177734375,293.1499938964844,293.1499938964844,280.6499938964844,39922.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847312331199646,1.0,0.0,0.0,3.592424392700196,3.592448711395264,8.61129763052304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7880859375,0.0,1498.9398193359375,1895.4371337890625,0.0,2910.104248046875,0.8950781226158142,1.0,0.0,3.0,1.0,0.0
17864460,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8074758648872375,0.3014314770698547,0.2739249765872955,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9428783059120178,0.4783180654048919,0.4549894630908966,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6687142252922058,0.4060397148132324,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8569647669792175,0.3645216822624206,0.3478725850582123,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6814262270927429,0.1794981956481933,0.8226252198219299,285.0057678222656,284.95001220703125,298.4063720703125,292.5784606933594,297.4230041503906,297.0809631347656,285.0049743652344,1.0,0.5266675353050232,0.3646804094314575,0.3646804094314575,1.0,1.0,-2.7679009437561035,0.7126221060752869,2.055278778076172,0.0888987034559249,0.9544454216957092,0.9544454216957092,0.0,130.78611755371094,155.0,43930.54296875,0.0,1824.7635498046875,1.0,280.64190673828125,283.47760009765625,295.542724609375,298.369384765625,293.1499938964844,293.1499938964844,280.3500061035156,33320.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358309268951416,1.0,0.0,0.0,3.703335762023926,3.703359842300415,9.151229960480124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.248046875,0.0,1572.9808349609375,1895.4371337890625,0.0,2802.789306640625,0.9154413342475892,1.0,0.0,3.0,1.0,0.0
17864520,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8074758648872375,0.3014314770698547,0.2739249765872955,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9428783059120178,0.4783180654048919,0.4549894630908966,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6687142252922058,0.4060397148132324,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8569647669792175,0.3645216822624206,0.3478725850582123,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6814262270927429,0.1794981956481933,0.8226252198219299,285.0057678222656,284.95001220703125,298.4063720703125,292.5784606933594,297.4230041503906,297.0809631347656,285.0049743652344,1.0,0.5266675353050232,0.3646804094314575,0.3646804094314575,1.0,1.0,-2.7679009437561035,0.7126221060752869,2.055278778076172,0.0888987034559249,0.9544454216957092,0.9544454216957092,0.0,130.78611755371094,155.0,43930.54296875,0.0,1824.7635498046875,1.0,280.64190673828125,283.47760009765625,295.542724609375,298.369384765625,293.1499938964844,293.1499938964844,280.3500061035156,33320.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358309268951416,1.0,0.0,0.0,3.703335762023926,3.703359842300415,9.151229960480124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.248046875,0.0,1572.9808349609375,1895.4371337890625,0.0,2802.789306640625,0.9154413342475892,1.0,0.0,3.0,1.0,0.0
17864580,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7909954190254211,0.2985431849956512,0.2719395756721496,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.9212926626205444,0.4742937982082367,0.4518604278564453,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6633251309394836,0.4281202852725982,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8408553004264832,0.361649602651596,0.345752090215683,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6667526960372925,0.1773506104946136,0.8154282569885254,284.8858947753906,284.95001220703125,298.366455078125,292.5517272949219,297.3919982910156,297.0505676269531,284.8892822265625,1.0,0.5340932607650757,0.3660270869731903,0.3660270869731903,1.0,1.0,-2.777088165283203,0.7191113233566284,2.0579769611358643,0.0932665467262268,0.8457638025283813,0.8457638025283813,0.0,140.14376831054688,158.0,44612.28125,0.0,1883.1976318359373,1.0,280.3572692871094,283.3476867675781,295.5834045410156,298.5144958496094,293.1499938964844,293.1499938964844,280.6499938964844,39876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465520143508911,1.0,0.0,0.0,3.5609421730041504,3.5609660148620605,8.461027505290986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.1494140625,0.0,1464.6236572265625,1895.4371337890625,0.0,2902.9873046875,0.8886218667030334,1.0,0.0,3.0,1.0,0.0
17864640,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7909954190254211,0.2985431849956512,0.2719395756721496,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.9212926626205444,0.4742937982082367,0.4518604278564453,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6633251309394836,0.4281202852725982,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8408553004264832,0.361649602651596,0.345752090215683,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6667526960372925,0.1773506104946136,0.8154282569885254,284.8858947753906,284.95001220703125,298.366455078125,292.5517272949219,297.3919982910156,297.0505676269531,284.8892822265625,1.0,0.5340932607650757,0.3660270869731903,0.3660270869731903,1.0,1.0,-2.777088165283203,0.7191113233566284,2.0579769611358643,0.0932665467262268,0.8457638025283813,0.8457638025283813,0.0,140.14376831054688,158.0,44612.28125,0.0,1883.1976318359373,1.0,280.3572692871094,283.3476867675781,295.5834045410156,298.5144958496094,293.1499938964844,293.1499938964844,280.6499938964844,39876.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465520143508911,1.0,0.0,0.0,3.5609421730041504,3.5609660148620605,8.461027505290986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.1494140625,0.0,1464.6236572265625,1895.4371337890625,0.0,2902.9873046875,0.8886218667030334,1.0,0.0,3.0,1.0,0.0
