time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7839372754096985,0.2973751425743103,0.2708533108234405,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.9122166037559508,0.4725476503372192,0.4501745104789734,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6597409248352051,0.4377100169658661,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8341522216796875,0.3604168593883514,0.3445893824100494,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6604812741279602,0.1763098984956741,0.8112185001373291,285.0174255371094,284.95001220703125,298.3460693359375,292.5382385253906,297.37579345703125,297.0345458984375,285.0218505859375,1.0,0.5367229580879211,0.3667004108428955,0.3667004108428955,1.0,1.0,-2.7788336277008057,0.7214077711105347,2.057425737380981,0.0952713191509246,0.9333933591842652,0.9333933591842652,0.0,144.28134155273438,158.0,43838.4921875,0.0,1905.5098876953125,1.0,280.5994873046875,283.49365234375,295.5035705566406,298.29217529296875,293.1499938964844,293.1499938964844,280.6499938964844,34370.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395885825157166,1.0,0.0,0.0,3.60876989364624,3.608793258666992,8.689838182363019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6279296875,0.0,1475.724365234375,1895.4371337890625,0.0,2837.87158203125,0.8969210386276245,1.0,0.0,3.0,1.0,0.0
17864760,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7784345746040344,0.2963526248931885,0.2700436115264892,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.9053276181221008,0.4709568917751312,0.4487891793251037,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6561684012413025,0.4455049037933349,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8288926482200623,0.3593288958072662,0.3436676859855652,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6554802060127258,0.1753439754247665,0.8074398636817932,285.0160522460937,284.95001220703125,298.325439453125,292.524658203125,297.3617553710937,297.0222473144531,285.01422119140625,1.0,0.5389918088912964,0.3669985234737396,0.3669985234737396,1.0,1.0,-2.779916286468506,0.722591757774353,2.057324409484864,0.0962144881486892,0.9561867713928224,0.9561867713928224,0.0,147.6949005126953,161.0,43939.390625,0.0,1923.3826904296875,1.0,280.6424255371094,283.4894104003906,295.4956970214844,298.3229064941406,293.1499938964844,293.1499938964844,280.3500061035156,32945.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366422653198242,1.0,0.0,0.0,3.6910226345062256,3.691046476364136,9.090477988138446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.939453125,0.0,1556.1748046875,1895.4371337890625,0.0,2810.360595703125,0.912253439426422,1.0,0.0,3.0,1.0,0.0
17864820,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7666950225830078,0.2932301461696625,0.2678088843822479,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.8915663957595825,0.4666299223899841,0.4453384578227997,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9960241317749025,0.6469396948814392,0.4545519649982452,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8177077174186707,0.3562745451927185,0.341337651014328,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6452138423919678,0.1729438751935959,0.7987492680549622,284.881591796875,284.95001220703125,298.2834777832031,292.497314453125,297.33502197265625,297.000244140625,284.8839416503906,1.0,0.5421518087387085,0.3675947785377502,0.3675947785377502,1.0,1.0,-2.770496129989624,0.7209591269493103,2.049536943435669,0.0970963537693023,0.8401638865470886,0.8401638865470886,0.0,154.7866668701172,164.0,44453.875,0.0,1942.2296142578125,1.0,280.3573608398437,283.3495178222656,295.5321655273437,298.46051025390625,293.1499938964844,293.1499938964844,280.6499938964844,40071.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480530977249146,1.0,0.0,0.0,3.547380924224853,3.547404766082764,8.396706334679038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.08740234375,0.0,1451.578857421875,1895.4371337890625,0.0,2917.038818359375,0.8855019211769104,1.0,0.0,3.0,1.0,0.0
17864880,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7666950225830078,0.2932301461696625,0.2678088843822479,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.8915663957595825,0.4666299223899841,0.4453384578227997,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9960241317749025,0.6469396948814392,0.4545519649982452,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8177077174186707,0.3562745451927185,0.341337651014328,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6452138423919678,0.1729438751935959,0.7987492680549622,284.881591796875,284.95001220703125,298.2834777832031,292.497314453125,297.33502197265625,297.000244140625,284.8839416503906,1.0,0.5421518087387085,0.3675947785377502,0.3675947785377502,1.0,1.0,-2.770496129989624,0.7209591269493103,2.049536943435669,0.0970963537693023,0.8401638865470886,0.8401638865470886,0.0,154.7866668701172,164.0,44453.875,0.0,1942.2296142578125,1.0,280.3573608398437,283.3495178222656,295.5321655273437,298.46051025390625,293.1499938964844,293.1499938964844,280.6499938964844,40071.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480530977249146,1.0,0.0,0.0,3.547380924224853,3.547404766082764,8.396706334679038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.08740234375,0.0,1451.578857421875,1895.4371337890625,0.0,2917.038818359375,0.8855019211769104,1.0,0.0,3.0,1.0,0.0
17864940,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7558887004852295,0.290809690952301,0.2657008171081543,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.8786538243293762,0.4629967808723449,0.4419833123683929,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9841918349266052,0.6414181590080261,0.4500939846038818,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8066567182540894,0.353726327419281,0.3390517830848694,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.635713517665863,0.1707529425621032,0.7898931503295898,284.9955139160156,284.95001220703125,298.2406005859375,292.4698181152344,297.321044921875,296.9966125488281,284.9938049316406,1.0,0.5432379841804504,0.3681910336017608,0.3681910336017608,1.0,1.0,-2.7454209327697754,0.7141332626342773,2.031287670135498,0.0956878364086151,0.9314297437667848,0.9314297437667848,0.0,161.49053955078125,167.0,43402.625,0.0,1934.155517578125,1.0,280.6415710449219,283.4835510253906,295.4352111816406,298.2379150390625,293.1499938964844,293.1499938964844,280.3500061035156,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369092345237732,1.0,0.0,0.0,3.651544094085693,3.651567697525024,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.79638671875,0.0,1517.515869140625,1895.4371337890625,0.0,2812.852294921875,0.9039299488067628,1.0,0.0,3.0,1.0,0.0
17865000,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7558887004852295,0.290809690952301,0.2657008171081543,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.8786538243293762,0.4629967808723449,0.4419833123683929,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9841918349266052,0.6414181590080261,0.4500939846038818,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8066567182540894,0.353726327419281,0.3390517830848694,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.635713517665863,0.1707529425621032,0.7898931503295898,284.9955139160156,284.95001220703125,298.2406005859375,292.4698181152344,297.321044921875,296.9966125488281,284.9938049316406,1.0,0.5432379841804504,0.3681910336017608,0.3681910336017608,1.0,1.0,-2.7454209327697754,0.7141332626342773,2.031287670135498,0.0956878364086151,0.9314297437667848,0.9314297437667848,0.0,161.49053955078125,167.0,43402.625,0.0,1934.155517578125,1.0,280.6415710449219,283.4835510253906,295.4352111816406,298.2379150390625,293.1499938964844,293.1499938964844,280.3500061035156,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369092345237732,1.0,0.0,0.0,3.651544094085693,3.651567697525024,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.79638671875,0.0,1517.515869140625,1895.4371337890625,0.0,2812.852294921875,0.9039299488067628,1.0,0.0,3.0,1.0,0.0
17865060,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7486388683319092,0.2881399393081665,0.263757586479187,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8632507324219,0.8699797987937927,0.4592991471290588,0.4389863610267639,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9758809208869934,0.6371364593505859,0.4474141895771026,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7987732291221619,0.3510639667510986,0.33697509765625,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6292573809623718,0.1686617732048034,0.7820620536804199,284.86297607421875,284.95001220703125,298.2039489746094,292.4466857910156,297.30859375,296.9924011230469,284.8675842285156,1.0,0.5434103012084961,0.3690168857574463,0.3690168857574463,1.0,1.0,-2.7243635654449463,0.709150493144989,2.0152130126953125,0.0954746082425117,0.8148964643478394,0.8148964643478394,0.0,165.9220733642578,167.0,43561.8125,0.0,1921.9559326171875,1.0,280.3639221191406,283.3523254394531,295.4753112792969,298.36407470703125,293.1499938964844,293.1499938964844,280.3500061035156,41753.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845410168170929,1.0,0.0,0.0,3.4767324924468994,3.476755857467652,8.065584324867814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.615234375,0.0,1389.814208984375,1895.4371337890625,0.0,2892.3017578125,0.870917022228241,1.0,0.0,3.0,1.0,0.0
17865120,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.74725741147995,0.2876356542110443,0.2633140087127685,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8683493137359619,0.4586010575294494,0.4383374750614166,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9742627739906312,0.6363963484764099,0.4468734860420227,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.797269344329834,0.3505522012710571,0.3365117311477661,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6280261278152466,0.1682541966438293,0.7803845405578613,284.8771667480469,284.95001220703125,298.1968994140625,292.4422607421875,297.3060913085937,296.9914855957031,284.88018798828125,1.0,0.5433637499809265,0.3691742122173309,0.3691742122173309,1.0,1.0,-2.719827651977539,0.7080293297767639,2.011798143386841,0.0953605249524116,0.8158493041992188,0.8158493041992188,0.0,166.7311248779297,170.0,43440.97265625,0.0,1918.6676025390625,1.0,280.35791015625,283.3656616210937,295.462158203125,298.33380126953125,293.1499938964844,293.1499938964844,280.6499938964844,41284.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453120589256287,1.0,0.0,0.0,3.4475462436676025,3.4475693702697754,7.930735819172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.97119140625,0.0,1356.725341796875,1895.4371337890625,0.0,2891.383544921875,0.864890456199646,1.0,0.0,3.0,1.0,0.0
17865180,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7407010793685913,0.2852855026721954,0.2611629664897918,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8604462146759033,0.4550552368164062,0.4349558353424072,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.966367483139038,0.6332377195358276,0.4444973170757293,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7899283766746521,0.3479938805103302,0.3341028690338135,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6217468976974487,0.1660611629486084,0.7709315419197083,284.98858642578125,284.95001220703125,298.1524963378906,292.4147033691406,297.29345703125,296.9895935058594,284.98712158203125,1.0,0.5429704785346985,0.3701573610305786,0.3701573610305786,1.0,1.0,-2.6960623264312744,0.7025319337844849,1.9935303926467896,0.0950850993394851,0.9016338586807252,0.9016338586807252,0.0,170.6599578857422,173.0,42402.828125,0.0,1900.12255859375,1.0,280.6407165527344,283.4954833984375,295.3676452636719,298.1075744628906,293.1499938964844,293.1499938964844,280.3500061035156,33953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315131068229675,1.0,0.0,0.0,3.5507755279541016,3.550798416137696,8.412784495703818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9462890625,0.0,1410.65673828125,1895.4371337890625,0.0,2762.53564453125,0.8815147280693054,1.0,0.0,3.0,1.0,0.0
17865240,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7407010793685913,0.2852855026721954,0.2611629664897918,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8604462146759033,0.4550552368164062,0.4349558353424072,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.966367483139038,0.6332377195358276,0.4444973170757293,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7899283766746521,0.3479938805103302,0.3341028690338135,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6217468976974487,0.1660611629486084,0.7709315419197083,284.98858642578125,284.95001220703125,298.1524963378906,292.4147033691406,297.29345703125,296.9895935058594,284.98712158203125,1.0,0.5429704785346985,0.3701573610305786,0.3701573610305786,1.0,1.0,-2.6960623264312744,0.7025319337844849,1.9935303926467896,0.0950850993394851,0.9016338586807252,0.9016338586807252,0.0,170.6599578857422,173.0,42402.828125,0.0,1900.12255859375,1.0,280.6407165527344,283.4954833984375,295.3676452636719,298.1075744628906,293.1499938964844,293.1499938964844,280.3500061035156,33953.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315131068229675,1.0,0.0,0.0,3.5507755279541016,3.550798416137696,8.412784495703818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9462890625,0.0,1410.65673828125,1895.4371337890625,0.0,2762.53564453125,0.8815147280693054,1.0,0.0,3.0,1.0,0.0
17865300,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7377678751945496,0.2838175594806671,0.260125994682312,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.8568998575210571,0.4529765248298645,0.4333011507987976,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9626940488815308,0.631199061870575,0.4433953166007995,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7866144776344299,0.3464853167533874,0.3329351544380188,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6188353300094604,0.1648750156164169,0.7664032578468323,284.85675048828125,284.95001220703125,298.13006591796875,292.4009704589844,297.2865295410156,296.98797607421875,284.8520812988281,1.0,0.5427126884460449,0.3706489503383636,0.3706489503383636,1.0,1.0,-2.6846628189086914,0.699923574924469,1.9847391843795776,0.0950754061341285,0.8063113689422607,0.8063113689422607,0.0,172.43829345703125,173.0,42913.04296875,0.0,1890.80859375,1.0,280.4007568359375,283.3522644042969,295.4227294921875,298.2915954589844,293.1499938964844,293.1499938964844,280.3500061035156,39506.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837279736995697,1.0,0.0,0.0,3.4819180965423584,3.4819412231445312,8.089662628663064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.259765625,0.0,1379.1107177734375,1895.4371337890625,0.0,2816.310546875,0.8674147725105286,1.0,0.0,3.0,1.0,0.0
17865360,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7343868017196655,0.2822061479091644,0.258786141872406,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.852931797504425,0.4507578611373901,0.4313225746154785,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9583492279052734,0.628963053226471,0.4419209361076355,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7828611731529236,0.3448425233364105,0.3315044045448303,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6155104637145996,0.1636012643575668,0.7612452507019043,284.8870544433594,284.95001220703125,298.10748291015625,292.38726806640625,297.2789306640625,296.98541259765625,284.8898010253906,1.0,0.5423099994659424,0.3712662160396576,0.3712662160396576,1.0,1.0,-2.670987606048584,0.6968313455581665,1.9741562604904173,0.0950646698474884,0.7986093163490295,0.7986093163490295,0.0,174.4083251953125,176.0,42352.5625,0.0,1878.9605712890625,1.0,280.3592224121094,283.3944702148437,295.4001159667969,298.2030334472656,293.1499938964844,293.1499938964844,280.6499938964844,41271.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385300636291504,1.0,0.0,0.0,3.33170485496521,3.331726789474488,7.406727604575281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.98193359375,0.0,1243.04931640625,1895.4371337890625,0.0,2827.98486328125,0.8397597074508667,1.0,0.0,3.0,1.0,0.0
17865420,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7290600538253784,0.2798625528812408,0.2566447257995605,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.8465954661369324,0.4472080171108246,0.4279460310935974,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9513654112815856,0.6259202361106873,0.4397011995315552,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7768283486366272,0.3422521352767944,0.3290601074695587,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6096271276473999,0.161418005824089,0.7517598867416382,284.98663330078125,284.95001220703125,298.0619201660156,292.36004638671875,297.2668151855469,296.9844055175781,284.9851379394531,1.0,0.5415059328079224,0.3725007772445678,0.3725007772445678,1.0,1.0,-2.647348642349243,0.6919007897377014,1.9554479122161863,0.0953579097986221,0.8782212138175964,0.8782212138175964,0.0,177.55506896972656,164.0,41396.98828125,0.0,1857.5037841796875,1.0,280.6397399902344,283.511962890625,295.3106689453125,297.9875183105469,293.1499938964844,293.1499938964844,280.95001220703125,33861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243834972381592,1.0,0.0,0.0,3.445324659347534,3.4453463554382324,7.920518214632466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3330078125,0.0,1302.05419921875,1895.4371337890625,0.0,2696.226318359375,0.8578022718429565,1.0,0.0,3.0,1.0,0.0
17865480,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7290600538253784,0.2798625528812408,0.2566447257995605,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.8465954661369324,0.4472080171108246,0.4279460310935974,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9513654112815856,0.6259202361106873,0.4397011995315552,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7768283486366272,0.3422521352767944,0.3290601074695587,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6096271276473999,0.161418005824089,0.7517598867416382,284.98663330078125,284.95001220703125,298.0619201660156,292.36004638671875,297.2668151855469,296.9844055175781,284.9851379394531,1.0,0.5415059328079224,0.3725007772445678,0.3725007772445678,1.0,1.0,-2.647348642349243,0.6919007897377014,1.9554479122161863,0.0953579097986221,0.8782212138175964,0.8782212138175964,0.0,177.55506896972656,164.0,41396.98828125,0.0,1857.5037841796875,1.0,280.6397399902344,283.511962890625,295.3106689453125,297.9875183105469,293.1499938964844,293.1499938964844,280.95001220703125,33861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243834972381592,1.0,0.0,0.0,3.445324659347534,3.4453463554382324,7.920518214632466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.3330078125,0.0,1302.05419921875,1895.4371337890625,0.0,2696.226318359375,0.8578022718429565,1.0,0.0,3.0,1.0,0.0
17865540,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7294861674308777,0.2777808904647827,0.2546491026878357,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.847166895866394,0.4439049065113067,0.4247092306613922,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9531635642051696,0.6231914162635803,0.4377167522907257,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.777496874332428,0.3398985266685486,0.3267090320587158,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6089559197425842,0.1594297736883163,0.74219810962677,285.0555419921875,284.95001220703125,298.015869140625,292.33306884765625,297.25604248046875,296.9854736328125,285.0515441894531,1.0,0.5362716913223267,0.3737353086471557,0.3737353086471557,1.0,1.0,-2.624363422393799,0.6871341466903687,1.93722939491272,0.0957626402378082,0.9910346269607544,0.9910346269607544,0.0,174.22903442382812,152.0,40614.89453125,0.0,1808.314208984375,1.0,280.9406433105469,283.60064697265625,295.2875061035156,297.89892578125,293.1499938964844,293.1499938964844,280.6499938964844,30609.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120038509368896,1.0,0.0,0.0,3.655426263809204,3.655449390411377,8.915985745261423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.646484375,0.0,1498.8204345703125,1895.4371337890625,0.0,2581.6591796875,0.9025445580482484,1.0,0.0,3.0,1.0,0.0
17865600,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7294861674308777,0.2777808904647827,0.2546491026878357,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.847166895866394,0.4439049065113067,0.4247092306613922,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9531635642051696,0.6231914162635803,0.4377167522907257,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.777496874332428,0.3398985266685486,0.3267090320587158,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6089559197425842,0.1594297736883163,0.74219810962677,285.0555419921875,284.95001220703125,298.015869140625,292.33306884765625,297.25604248046875,296.9854736328125,285.0515441894531,1.0,0.5362716913223267,0.3737353086471557,0.3737353086471557,1.0,1.0,-2.624363422393799,0.6871341466903687,1.93722939491272,0.0957626402378082,0.9910346269607544,0.9910346269607544,0.0,174.22903442382812,152.0,40614.89453125,0.0,1808.314208984375,1.0,280.9406433105469,283.60064697265625,295.2875061035156,297.89892578125,293.1499938964844,293.1499938964844,280.6499938964844,30609.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120038509368896,1.0,0.0,0.0,3.655426263809204,3.655449390411377,8.915985745261423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.646484375,0.0,1498.8204345703125,1895.4371337890625,0.0,2581.6591796875,0.9025445580482484,1.0,0.0,3.0,1.0,0.0
17865660,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.731802761554718,0.2745237052440643,0.251855194568634,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.8503276109695435,0.4393837749958038,0.4205979704856872,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9580790400505066,0.618420422077179,0.434680163860321,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7806543111801147,0.3365547358989715,0.3236460983753204,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6102505326271057,0.1569646596908569,0.730899453163147,284.8598327636719,284.95001220703125,297.969482421875,292.3064880371094,297.241455078125,296.9818115234375,284.862060546875,1.0,0.5284925699234009,0.3750157058238983,0.3750157058238983,1.0,1.0,-2.5951712131500244,0.680311381816864,1.9148598909378047,0.09559828042984,0.8404903411865234,0.8404903411865234,0.0,167.83868408203125,140.0,40973.02734375,0.0,1737.322265625,1.0,280.65704345703125,283.4074401855469,295.346435546875,298.0634765625,293.1499938964844,293.1499938964844,280.95001220703125,39655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825092077255249,1.0,0.0,0.0,3.5559422969818115,3.5559661388397217,8.437284577667015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.05859375,0.0,1457.6697998046875,1895.4371337890625,0.0,2702.806884765625,0.8863517642021179,1.0,0.0,3.0,1.0,0.0
17865720,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.731802761554718,0.2745237052440643,0.251855194568634,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.8503276109695435,0.4393837749958038,0.4205979704856872,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9580790400505066,0.618420422077179,0.434680163860321,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7806543111801147,0.3365547358989715,0.3236460983753204,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6102505326271057,0.1569646596908569,0.730899453163147,284.8598327636719,284.95001220703125,297.969482421875,292.3064880371094,297.241455078125,296.9818115234375,284.862060546875,1.0,0.5284925699234009,0.3750157058238983,0.3750157058238983,1.0,1.0,-2.5951712131500244,0.680311381816864,1.9148598909378047,0.09559828042984,0.8404903411865234,0.8404903411865234,0.0,167.83868408203125,140.0,40973.02734375,0.0,1737.322265625,1.0,280.65704345703125,283.4074401855469,295.346435546875,298.0634765625,293.1499938964844,293.1499938964844,280.95001220703125,39655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825092077255249,1.0,0.0,0.0,3.5559422969818115,3.5559661388397217,8.437284577667015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.05859375,0.0,1457.6697998046875,1895.4371337890625,0.0,2702.806884765625,0.8863517642021179,1.0,0.0,3.0,1.0,0.0
17865780,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7366000413894653,0.2720719277858734,0.2490879446268081,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.8565370440483093,0.4356555938720703,0.4164995551109314,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9664546847343444,0.6149119138717651,0.4316960275173187,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7866500616073608,0.3337580859661102,0.3204821944236755,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6135827898979187,0.1547392159700393,0.7188990116119385,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.2287292480469,296.9808044433594,284.9821472167969,1.0,0.5190620422363281,0.3762961030006408,0.3762961030006408,1.0,1.0,-2.56510853767395,0.6731463670730591,1.8919620513916016,0.0950791090726852,0.9276083707809448,0.9276083707809448,0.0,159.09152221679688,128.0,39804.30859375,0.0,1656.2176513671875,1.0,280.9415588378906,283.551513671875,295.240234375,297.8252868652344,293.1499938964844,293.1499938964844,280.6499938964844,33785.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127091526985168,1.0,0.0,0.0,3.646430015563965,3.646453619003296,8.872153216543666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.59521484375,0.0,1512.6461181640625,1895.4371337890625,0.0,2588.16357421875,0.9027982354164124,1.0,0.0,3.0,1.0,0.0
17865840,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7366000413894653,0.2720719277858734,0.2490879446268081,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.8565370440483093,0.4356555938720703,0.4164995551109314,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9664546847343444,0.6149119138717651,0.4316960275173187,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7866500616073608,0.3337580859661102,0.3204821944236755,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6135827898979187,0.1547392159700393,0.7188990116119385,284.9839782714844,284.95001220703125,297.9228210449219,292.2803649902344,297.2287292480469,296.9808044433594,284.9821472167969,1.0,0.5190620422363281,0.3762961030006408,0.3762961030006408,1.0,1.0,-2.56510853767395,0.6731463670730591,1.8919620513916016,0.0950791090726852,0.9276083707809448,0.9276083707809448,0.0,159.09152221679688,128.0,39804.30859375,0.0,1656.2176513671875,1.0,280.9415588378906,283.551513671875,295.240234375,297.8252868652344,293.1499938964844,293.1499938964844,280.6499938964844,33785.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127091526985168,1.0,0.0,0.0,3.646430015563965,3.646453619003296,8.872153216543666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.59521484375,0.0,1512.6461181640625,1895.4371337890625,0.0,2588.16357421875,0.9027982354164124,1.0,0.0,3.0,1.0,0.0
17865900,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7399205565452576,0.2706403136253357,0.2478145658969879,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420104980469,0.8607439398765564,0.4335622191429138,0.4145553708076477,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9716488718986512,0.6127284169197083,0.4303036034107208,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7906830310821533,0.3321914076805115,0.3189853727817535,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.615979790687561,0.1535763442516327,0.7131776213645935,284.8425598144531,284.95001220703125,297.8994140625,292.2675170898437,297.2221069335937,296.97998046875,284.8353271484375,1.0,0.5140179395675659,0.3769363164901733,0.3769363164901733,1.0,1.0,-2.550900220870972,0.6698153018951416,1.8810847997665403,0.0949688926339149,0.8234142065048218,0.8234142065048218,0.0,154.15325927734375,128.0,40352.79296875,0.0,1614.976318359375,1.0,280.6979064941406,283.396484375,295.295166015625,298.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,39139.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189868330955505,1.0,0.0,0.0,3.5850250720977783,3.5850489139556885,8.575860306336835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.15234375,0.0,1485.14892578125,1895.4371337890625,0.0,2646.185791015625,0.8900538086891174,1.0,0.0,3.0,1.0,0.0
17865960,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7430554628372192,0.2690551578998565,0.2462506294250488,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8648412823677063,0.4312969446182251,0.4122808575630188,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9764418005943298,0.6102811694145203,0.4285077750682831,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7945766448974609,0.3304808437824249,0.3172283172607422,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6181936860084534,0.1523248106241226,0.7068555951118469,284.8638610839844,284.95001220703125,297.8759765625,292.2547912597656,297.2147521972656,296.9781494140625,284.86822509765625,1.0,0.5086929202079773,0.3776694238185882,0.3776694238185882,1.0,1.0,-2.5344254970550537,0.6659008860588074,1.8685245513916016,0.094759926199913,0.8023672103881836,0.8023672103881836,0.0,149.2613983154297,116.0,39702.8984375,0.0,1571.2835693359375,1.0,280.6581115722656,283.4382629394531,295.2709350585937,297.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,42375.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204619288444519,1.0,0.0,0.0,3.4065911769866943,3.406614065170288,7.743428795947693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.77783203125,0.0,1323.3724365234375,1895.4371337890625,0.0,2659.849365234375,0.8567585945129395,1.0,0.0,3.0,1.0,0.0
17866020,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7520861029624939,0.2668745517730713,0.2436986565589904,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8761862516403198,0.4277904629707336,0.408347338438034,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9883307814598083,0.6069862246513367,0.4256689548492431,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8051838278770447,0.3278505206108093,0.3141655325889587,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6244632005691528,0.1502429991960525,0.6951218843460083,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20343017578125,296.9790344238281,284.9824523925781,1.0,0.497704416513443,0.3791356980800628,0.3791356980800628,1.0,1.0,-2.505438327789306,0.6594082117080688,1.8460301160812376,0.0946573317050933,0.8887343406677246,0.8887343406677246,0.0,138.3992919921875,104.0,38638.46484375,0.0,1486.025390625,1.0,280.9403076171875,283.5746154785156,295.1729431152344,297.6831970214844,293.1499938964844,293.1499938964844,281.25,34131.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045071363449097,1.0,0.0,0.0,3.5060927867889404,3.506114959716797,8.202383696698234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.67529296875,0.0,1365.4542236328125,1895.4371337890625,0.0,2512.704345703125,0.8716318607330322,1.0,0.0,3.0,1.0,0.0
17866080,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7520861029624939,0.2668745517730713,0.2436986565589904,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8761862516403198,0.4277904629707336,0.408347338438034,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9883307814598083,0.6069862246513367,0.4256689548492431,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8051838278770447,0.3278505206108093,0.3141655325889587,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6244632005691528,0.1502429991960525,0.6951218843460083,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20343017578125,296.9790344238281,284.9824523925781,1.0,0.497704416513443,0.3791356980800628,0.3791356980800628,1.0,1.0,-2.505438327789306,0.6594082117080688,1.8460301160812376,0.0946573317050933,0.8887343406677246,0.8887343406677246,0.0,138.3992919921875,104.0,38638.46484375,0.0,1486.025390625,1.0,280.9403076171875,283.5746154785156,295.1729431152344,297.6831970214844,293.1499938964844,293.1499938964844,281.25,34131.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045071363449097,1.0,0.0,0.0,3.5060927867889404,3.506114959716797,8.202383696698234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.67529296875,0.0,1365.4542236328125,1895.4371337890625,0.0,2512.704345703125,0.8716318607330322,1.0,0.0,3.0,1.0,0.0
17866140,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7638636231422424,0.2650030553340912,0.2415932416915893,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.8905749917030334,0.4246298968791961,0.4049184322357178,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.6041218042373657,0.4214101731777191,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8178278803825378,0.3255092799663543,0.3115100264549255,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6325568556785583,0.1484051048755645,0.684741735458374,285.0698547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.1938171386719,296.98223876953125,285.0657043457031,1.0,0.486441045999527,0.3806019425392151,0.3806019425392151,1.0,1.0,-2.478204727172852,0.6534364223480225,1.82476818561554,0.0948846489191055,1.0,1.0,0.0,127.16185760498048,92.0,37731.12890625,0.0,1403.0924072265625,1.0,281.2415466308594,283.6794738769531,295.14910888671875,297.5860595703125,293.1499938964844,293.1499938964844,280.95001220703125,30937.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897729277610779,1.0,0.0,0.0,3.7055001258850098,3.705523729324341,9.161929597212292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.5576171875,0.0,1557.338134765625,1895.4371337890625,0.0,2378.313232421875,0.9138685464859008,1.0,0.0,3.0,1.0,0.0
17866200,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7638636231422424,0.2650030553340912,0.2415932416915893,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.8905749917030334,0.4246298968791961,0.4049184322357178,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.6041218042373657,0.4214101731777191,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8178278803825378,0.3255092799663543,0.3115100264549255,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6325568556785583,0.1484051048755645,0.684741735458374,285.0698547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.1938171386719,296.98223876953125,285.0657043457031,1.0,0.486441045999527,0.3806019425392151,0.3806019425392151,1.0,1.0,-2.478204727172852,0.6534364223480225,1.82476818561554,0.0948846489191055,1.0,1.0,0.0,127.16185760498048,92.0,37731.12890625,0.0,1403.0924072265625,1.0,281.2415466308594,283.6794738769531,295.14910888671875,297.5860595703125,293.1499938964844,293.1499938964844,280.95001220703125,30937.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897729277610779,1.0,0.0,0.0,3.7055001258850098,3.705523729324341,9.161929597212292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.5576171875,0.0,1557.338134765625,1895.4371337890625,0.0,2378.313232421875,0.9138685464859008,1.0,0.0,3.0,1.0,0.0
17866260,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.7720728516578674,0.2621328830718994,0.2391265332698822,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465270996094,0.9007128477096558,0.4205273687839508,0.401191771030426,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.6019697189331055,0.4041705131530761,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8262839317321777,0.3223979771137237,0.3086334764957428,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6380370855331421,0.1462699472904205,0.6746388077735901,284.84649658203125,284.95001220703125,297.7388610839844,292.1841125488281,297.1810607910156,296.9805603027344,284.84686279296875,1.0,0.4748405814170837,0.3820188343524933,0.3820188343524933,1.0,1.0,-2.434288740158081,0.6415444016456604,1.7927443981170654,0.0928785279393196,0.8498393893241882,0.8498393893241882,0.0,118.7064437866211,92.0,38012.2578125,0.0,1313.2674560546875,1.0,280.9598999023437,283.46112060546875,295.2232666015625,297.763916015625,293.1499938964844,293.1499938964844,280.95001220703125,39414.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020390272140503,1.0,0.0,0.0,3.629591703414917,3.629616022109986,8.790403853708995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.55810546875,0.0,1535.9847412109375,1895.4371337890625,0.0,2490.082275390625,0.9019716382026672,1.0,0.0,3.0,1.0,0.0
17866320,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7727634906768799,0.2618620991706848,0.2388560324907302,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.9015856981277466,0.4201467037200928,0.4008056223392486,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.6018872261047363,0.40264493227005,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8270041346549988,0.3221046030521393,0.308332085609436,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.638502836227417,0.1460708081722259,0.6736356616020203,284.8480224609375,284.95001220703125,297.7351379394531,292.1822814941406,297.1798400878906,296.98028564453125,284.84893798828125,1.0,0.4737769663333893,0.382142037153244,0.382142037153244,1.0,1.0,-2.430093050003052,0.6403775811195374,1.7897154092788696,0.0926464349031448,0.8452942967414856,0.8452942967414856,0.0,117.96996307373048,80.0,37919.84375,0.0,1305.1268310546875,1.0,280.9574890136719,283.4649658203125,295.2173767089844,297.7503356933594,293.1499938964844,293.1499938964844,281.25,39814.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022338151931763,1.0,0.0,0.0,3.610742330551148,3.610766649246216,8.699340128259792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.94287109375,0.0,1518.16650390625,1895.4371337890625,0.0,2491.8662109375,0.8984351754188538,1.0,0.0,3.0,1.0,0.0
17866380,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7840468883514404,0.2593796253204345,0.2360634058713913,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.9160866737365724,0.4163061082363128,0.3966000378131866,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6038755774497986,0.3813323676586151,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8382992744445801,0.3191339075565338,0.3050015866756439,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6461862921714783,0.1439631432294845,0.6620813608169556,284.9715270996094,284.95001220703125,297.6883850097656,292.1597900390625,297.1675720214844,296.9806213378906,284.9689025878906,1.0,0.4599978625774383,0.3836821317672729,0.3836821317672729,1.0,1.0,-2.378203153610229,0.6259351372718811,1.7522679567337036,0.0896758511662483,0.9237837195396424,0.9237837195396424,0.0,108.151123046875,68.0,36448.71484375,0.0,1203.6046142578125,1.0,281.2418212890625,283.61456298828125,295.1066589355469,297.4940185546875,293.1499938964844,293.1499938964844,280.95001220703125,34395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871775031089783,1.0,0.0,0.0,3.6729655265808105,3.6729893684387207,9.001750527204422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.73974609375,0.0,1546.78466796875,1895.4371337890625,0.0,2354.816162109375,0.9088869094848632,1.0,0.0,3.0,1.0,0.0
17866440,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7840468883514404,0.2593796253204345,0.2360634058713913,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.9160866737365724,0.4163061082363128,0.3966000378131866,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6038755774497986,0.3813323676586151,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8382992744445801,0.3191339075565338,0.3050015866756439,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6461862921714783,0.1439631432294845,0.6620813608169556,284.9715270996094,284.95001220703125,297.6883850097656,292.1597900390625,297.1675720214844,296.9806213378906,284.9689025878906,1.0,0.4599978625774383,0.3836821317672729,0.3836821317672729,1.0,1.0,-2.378203153610229,0.6259351372718811,1.7522679567337036,0.0896758511662483,0.9237837195396424,0.9237837195396424,0.0,108.151123046875,68.0,36448.71484375,0.0,1203.6046142578125,1.0,281.2418212890625,283.61456298828125,295.1066589355469,297.4940185546875,293.1499938964844,293.1499938964844,280.95001220703125,34395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871775031089783,1.0,0.0,0.0,3.6729655265808105,3.6729893684387207,9.001750527204422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.73974609375,0.0,1546.78466796875,1895.4371337890625,0.0,2354.816162109375,0.9088869094848632,1.0,0.0,3.0,1.0,0.0
17866500,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7909871935844421,0.2579422891139984,0.2347889542579651,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233337402344,0.925386607646942,0.4141773283481598,0.3946170210838318,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.6057271361351013,0.3696445524692535,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8452179431915283,0.3174992501735687,0.3034395277500152,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.6510984301567078,0.1428714394569397,0.6566867232322693,284.8241882324219,284.95001220703125,297.66510009765625,292.14892578125,297.1612243652344,296.9805603027344,284.8148498535156,1.0,0.4528080224990845,0.3844521939754486,0.3844521939754486,1.0,1.0,-2.3518943786621094,0.6185502409934998,1.7333441972732544,0.0881299301981926,0.8109250664710999,0.8109250664710999,0.0,103.03902435302734,68.0,36792.078125,0.0,1153.10400390625,1.0,280.9975280761719,283.4568176269531,295.1646728515625,297.6661071777344,293.1499938964844,293.1499938964844,280.95001220703125,40318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923075556755066,1.0,0.0,0.0,3.588137626647949,3.5881617069244385,8.590757829551876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3828125,0.0,1497.19091796875,1895.4371337890625,0.0,2401.3134765625,0.8912453055381775,1.0,0.0,3.0,1.0,0.0
