time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7979651093482971,0.2563503980636596,0.233224868774414,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442687988281,0.9349626898765564,0.4119096398353576,0.3923313915729522,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6080217361450195,0.3579053282737732,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8523842096328735,0.3157262504100799,0.3016277849674225,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6561784148216248,0.1416886746883392,0.6507171988487244,284.8437805175781,284.95001220703125,297.6418762207031,292.1383056640625,297.15594482421875,296.9816589355469,284.84942626953125,1.0,0.4453726410865783,0.3855111002922058,0.3855111002922058,1.0,1.0,-2.323822498321533,0.6111184358596802,1.712704062461853,0.0869085714221,0.7816075682640076,0.7816075682640076,0.0,97.99897003173828,71.0,35908.703125,0.0,1101.9825439453125,1.0,280.9581604003906,283.50811767578125,295.13983154296875,297.55877685546875,293.1499938964844,293.1499938964844,281.25,44508.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922258973121643,1.0,0.0,0.0,3.356188535690308,3.3562114238739014,7.515986908401828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.1064453125,0.0,1288.7330322265625,1895.4371337890625,0.0,2400.57177734375,0.8475926518440247,1.0,0.0,3.0,1.0,0.0
17866620,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8070648312568665,0.2541891038417816,0.2308598756790161,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.9471244215965272,0.4085111916065216,0.3886524438858032,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.6143619418144226,0.3427225351333618,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8617821931838989,0.3130300939083099,0.2986718416213989,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.662345826625824,0.1397208869457245,0.6404035091400146,284.972900390625,284.95001220703125,297.5957336425781,292.117919921875,297.16162109375,297.0053100585937,284.97137451171875,1.0,0.4354975521564483,0.3876289427280426,0.3876289427280426,1.0,1.0,-2.282365322113037,0.6013345122337341,1.6810307502746582,0.0859931036829948,0.8639562726020813,0.8639562726020813,0.0,91.53385162353516,74.0,34648.921875,0.0,1032.3258056640625,1.0,281.2396850585937,283.6525573730469,295.0376892089844,297.3085632324219,293.1499938964844,293.1499938964844,281.54998779296875,34873.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713472843170166,1.0,0.0,0.0,3.4316980838775635,3.431720018386841,7.857989885451389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.80712890625,0.0,1295.664306640625,1895.4371337890625,0.0,2212.8115234375,0.8555818200111389,1.0,0.0,3.0,1.0,0.0
17866680,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8070648312568665,0.2541891038417816,0.2308598756790161,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.9471244215965272,0.4085111916065216,0.3886524438858032,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.6143619418144226,0.3427225351333618,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8617821931838989,0.3130300939083099,0.2986718416213989,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.662345826625824,0.1397208869457245,0.6404035091400146,284.972900390625,284.95001220703125,297.5957336425781,292.117919921875,297.16162109375,297.0053100585937,284.97137451171875,1.0,0.4354975521564483,0.3876289427280426,0.3876289427280426,1.0,1.0,-2.282365322113037,0.6013345122337341,1.6810307502746582,0.0859931036829948,0.8639562726020813,0.8639562726020813,0.0,91.53385162353516,74.0,34648.921875,0.0,1032.3258056640625,1.0,281.2396850585937,283.6525573730469,295.0376892089844,297.3085632324219,293.1499938964844,293.1499938964844,281.54998779296875,34873.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713472843170166,1.0,0.0,0.0,3.4316980838775635,3.431720018386841,7.857989885451389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.80712890625,0.0,1295.664306640625,1895.4371337890625,0.0,2212.8115234375,0.8555818200111389,1.0,0.0,3.0,1.0,0.0
17866740,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.8118762969970703,0.0,0.2290169447660446,296.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.953486442565918,0.0,0.3856332004070282,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.0,0.3339287936687469,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.8669081330299377,0.0,0.2962481677532196,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.6652233600616455,0.0,0.6318386793136597,285.0675964355469,294.1499938964844,297.54998779296875,292.09869384765625,297.1726379394531,297.0360717773437,285.0629272460937,0.0,0.0,0.3897467851638794,0.3897467851638794,1.0,1.0,-2.2527544498443604,0.5955406427383423,1.6572136878967283,0.0865508392453193,0.0,0.0,0.0,87.7402572631836,60.0,33763.26171875,0.0,987.1156616210938,0.0,281.5414428710937,283.7619323730469,295.0209655761719,297.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,30419.0859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.641625642776489,3.641648769378662,8.848790571391874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1482.2100830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.8118762969970703,0.0,0.2290169447660446,296.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.953486442565918,0.0,0.3856332004070282,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.0,0.3339287936687469,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.8669081330299377,0.0,0.2962481677532196,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.6652233600616455,0.0,0.6318386793136597,285.0675964355469,294.1499938964844,297.54998779296875,292.09869384765625,297.1726379394531,297.0360717773437,285.0629272460937,0.0,0.0,0.3897467851638794,0.3897467851638794,1.0,1.0,-2.2527544498443604,0.5955406427383423,1.6572136878967283,0.0865508392453193,0.0,0.0,0.0,87.7402572631836,60.0,33763.26171875,0.0,987.1156616210938,0.0,281.5414428710937,283.7619323730469,295.0209655761719,297.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,30419.0859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.641625642776489,3.641648769378662,8.848790571391874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1482.2100830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0011288477107882,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.3760078251361847,0.0,0.0011887345463037,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.3760078251361847,0.0,0.0008779951022006,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.3760078251361847,0.0,0.0011887332657352,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.005638807080686,285.3578491210937,294.1499938964844,297.5247802734375,292.0902404785156,297.2178649902344,297.0540771484375,284.07232666015625,0.0,0.0,0.3047417998313904,0.3047417998313904,1.0,1.0,-0.012028613127768,0.0033599161542952,0.0086686974391341,-0.0241061840206384,0.0,0.0,0.0,-0.0666964352130889,60.0,1758.19482421875,0.0,-9.866737855190875e-06,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6286541060291324e-17,1.6289049071908584e-17,5.491049346520864e-23,2.300395159801041e-15,2.3003907128780685e-15,4.267028153519699e-21,0.0,0.0,-0.0,0.0,0.0,4.8549604698848255e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0008831879822537,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0014349872944876,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.001577599090524,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0011223518522456,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0026256483979523,285.3361511230469,294.1499938964844,297.5031433105469,292.0857849121094,297.2361755371094,297.1069641113281,283.6656799316406,0.0,0.0,0.2338480651378631,0.2338480651378631,1.0,1.0,-0.0099319368600845,0.0018674826715141,0.008064454421401,-0.0257973447442054,0.0,0.0,0.0,-0.056182611733675,60.0,834.2488403320312,0.0,-5.7381653277843725e-06,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.879825216429354e-27,6.937699631096385e-27,8.696241755857829e-30,-3.464027884965626e-18,-3.4613240383383442e-18,-2.7038886325481904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.63969068834558e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0001007723112707,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.36728252377361e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0001012294087558,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004841328482143,285.3265075683594,294.1499938964844,297.45367431640625,292.083740234375,297.2337341308594,297.21270751953125,283.4315490722656,0.0,0.0,0.0779493600130081,0.0779493600130081,1.0,1.0,-0.0010604441631585,3.1971281714504585e-05,0.0010284729069098,-0.0265326667577028,0.0,0.0,0.0,-0.0101162763312459,60.0,171.22515869140625,0.0,-7.199616192110625e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.320468766305633e-39,1.5641265432824322e-39,8.952041096508018e-40,1.0389484419152102e-21,4.923718885058913e-22,5.465765534093189e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.63969068834558e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0001007723112707,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.36728252377361e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0001012294087558,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004841328482143,285.3265075683594,294.1499938964844,297.45367431640625,292.083740234375,297.2337341308594,297.21270751953125,283.4315490722656,0.0,0.0,0.0779493600130081,0.0779493600130081,1.0,1.0,-0.0010604441631585,3.1971281714504585e-05,0.0010284729069098,-0.0265326667577028,0.0,0.0,0.0,-0.0101162763312459,60.0,171.22515869140625,0.0,-7.199616192110625e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.320468766305633e-39,1.5641265432824322e-39,8.952041096508018e-40,1.0389484419152102e-21,4.923718885058913e-22,5.465765534093189e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.77339077508077e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.0001029122067848,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,7.600394746987149e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.000102916113974,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0004882223729509,285.3240051269531,294.1499938964844,297.42803955078125,292.0865173339844,297.2393493652344,297.2624206542969,283.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041518873535,1.9951521323946512e-08,0.0010414988500997,-0.0271576344966888,0.0,0.0,0.0,-0.0101315984502434,60.0,79.58258056640625,0.0,-7.395737355864186e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-44,-6.866362475191608e-44,-3.643376007244525e-44,1.0005604760267874e-21,5.000494110016388e-22,5.005110650251486e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.795214282348752e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.00010314854444,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,7.618519884999841e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001031484134728,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0004892894648946,285.3214111328125,294.1499938964844,297.40185546875,292.0917358398437,297.240966796875,297.2940368652344,283.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438242461532,1.0989567478247864e-08,0.0010438133031129,-0.0278360247611999,0.0,0.0,0.0,-0.0102605493739247,60.0,45.32100296020508,0.0,-7.42874419756845e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002390751613386e-21,5.00113681077309e-22,5.001253940840297e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.842089639278127e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001036423418554,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.655008812434971e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001036420944728,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004916303441859,285.3158874511719,294.1499938964844,297.347900390625,292.1089172363281,297.2434387207031,297.3242492675781,283.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817182891,1.1572621083644208e-08,0.0010488055413588,-0.0293633323162794,0.0,0.0,0.0,-0.0105498498305678,60.0,25.01869010925293,0.0,-7.499984633341229e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002302904062981e-21,5.001153976386387e-22,5.001149432547573e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.842089639278127e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001036423418554,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.655008812434971e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001036420944728,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004916303441859,285.3158874511719,294.1499938964844,297.347900390625,292.1089172363281,297.2434387207031,297.3242492675781,283.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048817182891,1.1572621083644208e-08,0.0010488055413588,-0.0293633323162794,0.0,0.0,0.0,-0.0105498498305678,60.0,25.01869010925293,0.0,-7.499984633341229e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002302904062981e-21,5.001153976386387e-22,5.001149432547573e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.896014671539888e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.0001042101866914,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.696949614910409e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001042099465848,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004943240783177,285.3100280761719,294.1499938964844,297.29205322265625,292.1344299316406,297.24481201171875,297.32086181640625,283.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.549015045166016,0.0,-7.58236566866799e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002305933288857e-21,5.0011529666444295e-22,5.0011529666444295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.896014671539888e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.0001042101866914,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.696949614910409e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001042099465848,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004943240783177,285.3100280761719,294.1499938964844,297.29205322265625,292.1344299316406,297.24481201171875,297.32086181640625,283.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.549015045166016,0.0,-7.58236566866799e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002305933288857e-21,5.0011529666444295e-22,5.0011529666444295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.95700029307045e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,0.0001048523918143,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.744382310193032e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001048521589837,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004973704344592,285.3038024902344,294.1499938964844,297.2345275878906,292.16748046875,297.2450866699219,297.29443359375,283.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.679882049560547,0.0,-7.676079150087389e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002305933288857e-21,5.0011529666444295e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.95700029307045e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,0.0001048523918143,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.744382310193032e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001048521589837,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004973704344592,285.3038024902344,294.1499938964844,297.2345275878906,292.16748046875,297.2450866699219,297.29443359375,283.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.679882049560547,0.0,-7.676079150087389e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002305933288857e-21,5.0011529666444295e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001002487406367,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0001055671309586,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,7.797172293066978e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.000105566898128,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0005007609142921,285.2973022460937,294.1499938964844,297.175537109375,292.2071838378906,297.24432373046875,297.2533264160156,283.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849660085440972e-08,0.0010682748397812,-0.0353210009634494,0.0,0.0,0.0,-0.0116786686703562,60.0,20.26082992553711,0.0,-7.781056154954058e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.0011529666444295e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001002487406367,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0001055671309586,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,7.797172293066978e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.000105566898128,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0005007609142921,285.2973022460937,294.1499938964844,297.175537109375,292.2071838378906,297.24432373046875,297.2533264160156,283.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849660085440972e-08,0.0010682748397812,-0.0353210009634494,0.0,0.0,0.0,-0.0116786686703562,60.0,20.26082992553711,0.0,-7.781056154954058e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.0011529666444295e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001006132006295,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001059509231708,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.825519423931837e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0001059506903402,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0005025814170949,285.2939147949219,294.1499938964844,297.1455993652344,292.2292785644531,297.2434997558594,297.22802734375,283.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072171377018,1.4303710216267973e-08,0.0010721570579335,-0.036508560180664,0.0,0.0,0.0,-0.0119037590920925,60.0,20.109968185424805,0.0,-7.837720517045454e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0001009932238957,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,0.0001063511008396,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.855076546547934e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.000106350868009,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0005044797435402,285.2904663085937,294.1499938964844,297.1153564453125,292.2527160644531,297.24237060546875,297.2007141113281,283.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762198362499,1.4777157275602804e-08,0.001076205051504,-0.0377466902136802,0.0,0.0,0.0,-0.0121384654194116,60.0,19.97124671936035,0.0,-7.8970245454002e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.000101796205854,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001071966835297,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.917530456325039e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001071964506991,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0005084908334538,285.2833557128906,294.1499938964844,297.05419921875,292.3033142089844,297.23931884765625,297.1416320800781,283.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344058662652,60.0,19.723630905151367,0.0,-8.023069142382155e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.000101796205854,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001071966835297,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.917530456325039e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001071964506991,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0005084908334538,285.2833557128906,294.1499938964844,297.05419921875,292.3033142089844,297.23931884765625,297.1416320800781,283.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344058662652,60.0,19.723630905151367,0.0,-8.023069142382155e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001026471873046,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0001080928050214,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.983717659953982e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001080925794667,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0005127416807226,285.2760009765625,294.1499938964844,296.9922790527344,292.358154296875,297.235107421875,297.078369140625,283.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.51402282714844,0.0,-8.15773972817624e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001026471873046,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0001080928050214,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.983717659953982e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001080925794667,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0005127416807226,285.2760009765625,294.1499938964844,296.9922790527344,292.358154296875,297.235107421875,297.078369140625,283.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.51402282714844,0.0,-8.15773972817624e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001035303066601,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0001090227669919,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,8.052404155023396e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001090225414372,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0005171530647203,285.2684020996094,294.1499938964844,296.9298095703125,292.4164733886719,297.2297668457031,297.0126647949219,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.33979606628418,0.0,-8.298681564156143e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001035303066601,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0001090227669919,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,8.052404155023396e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001090225414372,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0005171530647203,285.2684020996094,294.1499938964844,296.9298095703125,292.4164733886719,297.2297668457031,297.0126647949219,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.33979606628418,0.0,-8.298681564156143e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.000104424492747,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001099643923225,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,8.12195212347433e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001099641594919,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0005216196877881,285.26055908203125,294.1499938964844,296.8670959472656,292.4775390625,297.2231750488281,296.9457397460937,283.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.199180603027344,0.0,-8.442619048310007e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.000104424492747,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001099643923225,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,8.12195212347433e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001099641594919,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0005216196877881,285.26055908203125,294.1499938964844,296.8670959472656,292.4775390625,297.2231750488281,296.9457397460937,283.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217317244024e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.199180603027344,0.0,-8.442619048310007e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.000104868064227,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0001104314869735,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,8.156451804097742e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001104312614188,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0005238354206085,285.2565612792969,294.1499938964844,296.8356628417969,292.5088806152344,297.2194519042969,296.912109375,283.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,-0.0145317316055297,60.0,19.13967514038086,0.0,-8.514479787891106e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0001053041123668,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0001108906653826,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,8.190366497728974e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001108904398279,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0005260135512799,285.25250244140625,294.1499938964844,296.8042907714844,292.5406188964844,297.2154235839844,296.8785095214844,284.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148116064433452e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.08642768859864,0.0,-8.585418243001187e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001061389775713,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0001117698193411,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.255300053860992e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001117695937864,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0005301838973537,285.2442932128906,294.1499938964844,296.7416381835937,292.60504150390625,297.20654296875,296.8115539550781,284.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,18.99533462524414,0.0,-8.722058453258796e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001061389775713,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0001117698193411,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.255300053860992e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001117695937864,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0005301838973537,285.2442932128906,294.1499938964844,296.7416381835937,292.60504150390625,297.20654296875,296.8115539550781,284.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,18.99533462524414,0.0,-8.722058453258796e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001068963028956,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001125673152273,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,8.314202568726614e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001125670896726,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0005339669296517,285.23590087890625,294.1499938964844,296.6794128417969,292.6700744628906,297.1965026855469,296.745361328125,284.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131862564833682e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,18.920991897583008,0.0,-8.84693704961137e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001068963028956,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001125673152273,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,8.314202568726614e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001125670896726,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0005339669296517,285.23590087890625,294.1499938964844,296.6794128417969,292.6700744628906,297.1965026855469,296.745361328125,284.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131862564833682e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,18.920991897583008,0.0,-8.84693704961137e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.000107577034214,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0001132841571234,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,8.367148257093504e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001132839388446,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0005373673629947,285.2273864746094,294.1499938964844,296.6177978515625,292.735107421875,297.18536376953125,296.68017578125,284.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463623959571,2.2979977032377974e-08,0.0011463394621387,-0.0591663345694541,0.0,0.0,0.0,-0.0162049196660518,60.0,18.858211517333984,0.0,-8.959940345221187e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.000107577034214,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,0.0001132841571234,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,8.367148257093504e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001132839388446,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0005373673629947,285.2273864746094,294.1499938964844,296.6177978515625,292.735107421875,297.18536376953125,296.68017578125,284.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463623959571,2.2979977032377974e-08,0.0011463394621387,-0.0591663345694541,0.0,0.0,0.0,-0.0162049196660518,60.0,18.858211517333984,0.0,-8.959940345221187e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001081571826944,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001138950756285,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,8.412270108237863e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001138948573498,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0005402653478085,285.2187805175781,294.1499938964844,296.5570373535156,292.79949951171875,297.17315673828125,296.6162109375,284.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525433510541,2.3702739326836312e-08,0.0011525196023285,-0.0610502436757087,0.0,0.0,0.0,-0.0165632236748933,60.0,18.80552101135254,0.0,-9.056806504759153e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
