time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001081571826944,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001138950756285,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,8.412270108237863e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001138948573498,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0005402653478085,285.2187805175781,294.1499938964844,296.5570373535156,292.79949951171875,297.17315673828125,296.6162109375,284.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525433510541,2.3702739326836312e-08,0.0011525196023285,-0.0610502436757087,0.0,0.0,0.0,-0.0165632236748933,60.0,18.80552101135254,0.0,-9.056806504759153e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001083232928067,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001140699969255,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,8.425189298577607e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001140697786468,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0005410950980149,285.21441650390625,294.1499938964844,296.5270690917969,292.8312683105469,297.1666259765625,296.5848388671875,284.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543128639459,2.3909629831564416e-08,0.0011542888823896,-0.0615893937647342,0.0,0.0,0.0,-0.0166657902300357,60.0,18.77632522583008,0.0,-9.084629937206048e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001084074683603,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0001141586399171,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,8.43173693283461e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001141584216384,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0005415155901573,285.2100830078125,294.1499938964844,296.49737548828125,292.8626708984375,297.1598815917969,296.553955078125,284.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552094947546,2.4014420674234322e-08,0.0011551855131983,-0.0618624575436115,0.0,0.0,0.0,-0.0167177412658929,60.0,18.74161529541016,0.0,-9.098739184310037e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001083293100236,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,0.0001140763270086,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,8.425657142652199e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001140761087299,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0005411251913756,285.20135498046875,294.1499938964844,296.4390563964844,292.9239807128906,297.14569091796875,296.4937744140625,284.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916769009701972e-08,0.0011543516302481,-0.0616079941391944,0.0,0.0,0.0,-0.0166693367063999,60.0,18.65239524841309,0.0,-9.085590590984793e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001083293100236,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,0.0001140763270086,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,8.425657142652199e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001140761087299,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0005411251913756,285.20135498046875,294.1499938964844,296.4390563964844,292.9239807128906,297.14569091796875,296.4937744140625,284.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543754953891,2.3916769009701972e-08,0.0011543516302481,-0.0616079941391944,0.0,0.0,0.0,-0.0166693367063999,60.0,18.65239524841309,0.0,-9.085590590984793e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.000107970823592,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.0001136988212238,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,8.397774217883125e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.000113698610221,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0005393345491029,285.192626953125,294.1499938964844,296.3822326660156,292.9829406738281,297.1307067871094,296.43585205078125,284.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505539296194,2.3469768350992133e-08,0.0011505304137244,-0.0604430586099624,0.0,0.0,0.0,-0.0164477452635765,60.0,18.53314018249512,0.0,-9.025526281902785e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.000107970823592,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.0001136988212238,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,8.397774217883125e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.000113698610221,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0005393345491029,285.192626953125,294.1499938964844,296.3822326660156,292.9829406738281,297.1307067871094,296.43585205078125,284.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505539296194,2.3469768350992133e-08,0.0011505304137244,-0.0604430586099624,0.0,0.0,0.0,-0.0164477452635765,60.0,18.53314018249512,0.0,-9.025526281902785e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001075513500836,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001132570832851,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,8.365147368749604e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001132568722823,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0005372391897253,285.1839294433594,294.1499938964844,296.32720947265625,293.0390014648437,297.1148986816406,296.3800964355469,284.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.42708206176757,0.0,-8.955500874208155e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001075513500836,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001132570832851,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,8.365147368749604e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001132568722823,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0005372391897253,285.1839294433594,294.1499938964844,296.32720947265625,293.0390014648437,297.1148986816406,296.3800964355469,284.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797401964664,0.0,0.0,0.0,-0.0161884725093841,60.0,18.42708206176757,0.0,-8.955500874208155e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001070330836228,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,0.0001127113209804,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,8.324837108375505e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001127111172536,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0005346504040062,285.17529296875,294.1499938964844,296.2742004394531,293.0915832519531,297.09844970703125,296.3264465332031,284.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.342065811157227,0.0,-8.86937030486479e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001070330836228,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,0.0001127113209804,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,8.324837108375505e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001127111172536,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0005346504040062,285.17529296875,294.1499938964844,296.2742004394531,293.0915832519531,297.09844970703125,296.3264465332031,284.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573951005935668,0.0,0.0,0.0,-0.0158681776374578,60.0,18.342065811157227,0.0,-8.86937030486479e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.000106742591015,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001124054106185,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,8.30224234960042e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001124052068917,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0005331993452273,285.1710205078125,294.1499938964844,296.24853515625,293.1164245605469,297.0899658203125,296.30047607421875,284.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938523886433362e-08,0.0011374393943697,-0.0564506538212299,0.0,0.0,0.0,-0.0156886540353298,60.0,18.29551124572754,0.0,-8.82127650925213e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001064363677869,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.000112082940177,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,8.278425229946151e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001120827437262,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0005316697061061,285.166748046875,294.1499938964844,296.22344970703125,293.14019775390625,297.0813293457031,296.2751159667969,284.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556793683430442e-08,0.0011341758072376,-0.0554549545049667,0.0,0.0,0.0,-0.0154994158074259,60.0,18.246055603027344,0.0,-8.770721393602798e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001057923218468,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001114047263399,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,8.228331716964021e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001114045298891,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0005284526268951,285.15826416015625,294.1499938964844,296.1751403808594,293.1843566894531,297.06365966796875,296.2262268066406,284.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273325653746,2.0753960328079305e-08,0.0011273118434473,-0.0533603243529796,0.0,0.0,0.0,-0.0151014225557446,60.0,18.139463424682617,0.0,-8.66487113171388e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001057923218468,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001114047263399,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,8.228331716964021e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001114045298891,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0005284526268951,285.15826416015625,294.1499938964844,296.1751403808594,293.1843566894531,297.06365966796875,296.2262268066406,284.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273325653746,2.0753960328079305e-08,0.0011273118434473,-0.0533603243529796,0.0,0.0,0.0,-0.0151014225557446,60.0,18.139463424682617,0.0,-8.66487113171388e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001051289509632,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0001107061543734,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,8.176734991138801e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001107059651985,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005251389811746,285.1499328613281,294.1499938964844,296.1295166015625,293.2235717773437,297.04547119140625,296.1801452636719,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202618479728,1.9927062666624813e-08,0.0011202419409528,-0.0512021891772747,0.0,0.0,0.0,-0.0146914971992373,60.0,18.023845672607425,0.0,-8.556518338309618e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001051289509632,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0001107061543734,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,8.176734991138801e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001107059651985,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005251389811746,285.1499328613281,294.1499938964844,296.1295166015625,293.2235717773437,297.04547119140625,296.1801452636719,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202618479728,1.9927062666624813e-08,0.0011202419409528,-0.0512021891772747,0.0,0.0,0.0,-0.0146914971992373,60.0,18.023845672607425,0.0,-8.556518338309618e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001044743403326,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001100168155971,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,8.12582002254203e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001100166264222,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005218691076152,285.1416931152344,294.1499938964844,296.0868530273437,293.2573547363281,297.02685546875,296.1368408203125,284.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132844956591,1.91110931524463e-08,0.0011132654035463,-0.0490718856453895,0.0,0.0,0.0,-0.0142869893461465,60.0,17.90254020690918,0.0,-8.450265198689524e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001044743403326,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001100168155971,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,8.12582002254203e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001100166264222,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005218691076152,285.1416931152344,294.1499938964844,296.0868530273437,293.2573547363281,297.02685546875,296.1368408203125,284.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132844956591,1.91110931524463e-08,0.0011132654035463,-0.0490718856453895,0.0,0.0,0.0,-0.0142869893461465,60.0,17.90254020690918,0.0,-8.450265198689524e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001038437330862,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,0.0001093527462217,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,8.076772064669058e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001093525643227,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0005187191418372,285.1335754394531,294.1499938964844,296.0473327636719,293.2851867675781,297.0079345703125,296.0960693359375,284.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065624421462,1.832505169829801e-08,0.0011065440485253,-0.0470190979540348,0.0,0.0,0.0,-0.0138973155990242,60.0,17.77741050720215,0.0,-8.348536084668012e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001038437330862,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,0.0001093527462217,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,8.076772064669058e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001093525643227,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0005187191418372,285.1335754394531,294.1499938964844,296.0473327636719,293.2851867675781,297.0079345703125,296.0960693359375,284.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065624421462,1.832505169829801e-08,0.0011065440485253,-0.0470190979540348,0.0,0.0,0.0,-0.0138973155990242,60.0,17.77741050720215,0.0,-8.348536084668012e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001035446985042,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,0.0001090378427761,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,8.053513738559559e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001090376681531,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0005172254168428,285.12957763671875,294.1499938964844,296.02880859375,293.2967529296875,296.9983825683594,296.0767822265625,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033755727112,1.795230986090246e-08,0.0011033575283363,-0.0460454560816288,0.0,0.0,0.0,-0.0137125356122851,60.0,17.713563919067383,0.0,-8.300511211700724e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001032595027936,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0001087375203496,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,8.031331526581198e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0001087373384507,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0005158007843419,285.1256103515625,294.1499938964844,296.0111694335937,293.306640625,296.98876953125,296.0581970214844,284.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100335502997,1.7596818224774324e-08,0.0011003179242834,-0.0451167561113834,0.0,0.0,0.0,-0.0135363033041358,60.0,17.649091720581055,0.0,-8.254837524646066e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001027332400553,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.000108183332486,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,7.990399171831086e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.000108183157863,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0005131720681674,285.1177062988281,294.1499938964844,295.9786682128906,293.3212280273437,296.9694519042969,296.0231628417969,284.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947259142994,1.6940827407552206e-08,0.0010947090340778,-0.0434027202427387,0.0,0.0,0.0,-0.0132111031562089,60.0,17.518630981445312,0.0,-8.170886189873272e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001027332400553,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.000108183332486,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,7.990399171831086e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.000108183157863,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0005131720681674,285.1177062988281,294.1499938964844,295.9786682128906,293.3212280273437,296.9694519042969,296.0231628417969,284.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947259142994,1.6940827407552206e-08,0.0010947090340778,-0.0434027202427387,0.0,0.0,0.0,-0.0132111031562089,60.0,17.518630981445312,0.0,-8.170886189873272e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001022772194119,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,0.0001077031120075,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.954930333653465e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001077029446605,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0005108941695652,285.1099853515625,294.1499938964844,295.95001220703125,293.3283996582031,296.9499816894531,295.9916687011719,284.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898647597059,1.637237900808941e-08,0.0010898484615609,-0.0419171154499053,0.0,0.0,0.0,-0.0129292989149689,60.0,17.3865966796875,0.0,-8.098484016727525e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001022772194119,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,0.0001077031120075,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.954930333653465e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001077029446605,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0005108941695652,285.1099853515625,294.1499938964844,295.95001220703125,293.3283996582031,296.9499816894531,295.9916687011719,284.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898647597059,1.637237900808941e-08,0.0010898484615609,-0.0419171154499053,0.0,0.0,0.0,-0.0129292989149689,60.0,17.3865966796875,0.0,-8.098484016727525e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001018677212414,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0001072718951036,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.923079829197377e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001072717204806,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0005088486941531,285.10235595703125,294.1499938964844,295.9237365722656,293.33184814453125,296.93048095703125,295.9629821777344,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854996507987,1.5861918001291997e-08,0.0010854838183149,-0.0405828282237052,0.0,0.0,0.0,-0.0126762427389621,60.0,17.255197525024414,0.0,-8.033742204816009e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001018677212414,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0001072718951036,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.923079829197377e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001072717204806,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0005088486941531,285.10235595703125,294.1499938964844,295.9237365722656,293.33184814453125,296.93048095703125,295.9629821777344,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854996507987,1.5861918001291997e-08,0.0010854838183149,-0.0405828282237052,0.0,0.0,0.0,-0.0126762427389621,60.0,17.255197525024414,0.0,-8.033742204816009e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001014774970826,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001068609635694,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.892728899605572e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001068607962224,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0005068994360044,285.0948486328125,294.1499938964844,295.898193359375,293.3355712890625,296.9109191894531,295.9363708496094,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813398985192,1.5375475115320114e-08,0.0010813245316967,-0.039311122149229,0.0,0.0,0.0,-0.0124350935220718,60.0,17.128284454345703,0.0,-7.972288784685588e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001014774970826,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001068609635694,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.892728899605572e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001068607962224,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0005068994360044,285.0948486328125,294.1499938964844,295.898193359375,293.3355712890625,296.9109191894531,295.9363708496094,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813398985192,1.5375475115320114e-08,0.0010813245316967,-0.039311122149229,0.0,0.0,0.0,-0.0124350935220718,60.0,17.128284454345703,0.0,-7.972288784685588e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.000101289631857,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299133300781,0.0,0.0,0.0001066631302819,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.878116593929008e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001066629629349,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0005059610120952,285.0911560058594,294.1499938964844,295.8857116699219,293.3375244140625,296.901123046875,295.9236145019531,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793372057378,1.5141285558684103e-08,0.0010793220717459,-0.0386988148093223,0.0,0.0,0.0,-0.0123189967125654,60.0,17.06712532043457,0.0,-7.94278705029683e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001011069034575,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,0.0001064707030309,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.863903738325462e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001064705356839,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0005050482577644,285.0874938964844,294.1499938964844,295.8733825683594,293.33953857421875,296.8913269042969,295.9111328125,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773892281576,1.491349799209729e-08,0.0010773743269965,-0.038103200495243,0.0,0.0,0.0,-0.0122060729190707,60.0,17.00749969482422,0.0,-7.914143651532869e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001007580285659,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0001061033181031,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.836768781999126e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.000106103158032,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.000503305636812,285.08026123046875,294.1499938964844,295.8492736816406,293.3436584472656,296.8717041015625,295.8868408203125,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736702242866,1.4478600540712705e-08,0.0010736556723713,-0.036965936422348,0.0,0.0,0.0,-0.0119904763996601,60.0,16.893022537231445,0.0,-7.859600970050452e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001007580285659,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0001061033181031,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.836768781999126e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.000106103158032,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.000503305636812,285.08026123046875,294.1499938964844,295.8492736816406,293.3436584472656,296.8717041015625,295.8868408203125,284.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736702242866,1.4478600540712705e-08,0.0010736556723713,-0.036965936422348,0.0,0.0,0.0,-0.0119904763996601,60.0,16.893022537231445,0.0,-7.859600970050452e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001004299192572,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,0.0001057578047038,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.811249088263139e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001057576446328,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0005016666837036,285.0732116699219,294.1499938964844,295.8258056640625,293.34796142578125,296.8520812988281,295.86334228515625,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701722931116,1.4069581055764502e-08,0.0010701582068577,-0.0358962155878543,0.0,0.0,0.0,-0.0117877079173922,60.0,16.784887313842773,0.0,-7.80847599912704e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001004299192572,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1159362792969,0.0,0.0,0.0001057578047038,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.811249088263139e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001057576446328,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0005016666837036,285.0732116699219,294.1499938964844,295.8258056640625,293.34796142578125,296.8520812988281,295.86334228515625,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701722931116,1.4069581055764502e-08,0.0010701582068577,-0.0358962155878543,0.0,0.0,0.0,-0.0117877079173922,60.0,16.784887313842773,0.0,-7.80847599912704e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001001235577859,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0001054351814673,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.787419599480927e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001054350213962,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0005001363460905,285.0662536621094,294.1499938964844,295.8029479980469,293.3523864746094,296.8324584960937,295.8405456542969,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669063776731,1.3687661670758189e-08,0.0010668926406651,-0.0348972603678703,0.0,0.0,0.0,-0.0115983746945858,60.0,16.682968139648438,0.0,-7.760888820484979e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001001235577859,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0001054351814673,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.787419599480927e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001054350213962,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0005001363460905,285.0662536621094,294.1499938964844,295.8029479980469,293.3523864746094,296.8324584960937,295.8405456542969,284.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669063776731,1.3687661670758189e-08,0.0010668926406651,-0.0348972603678703,0.0,0.0,0.0,-0.0115983746945858,60.0,16.682968139648438,0.0,-7.760888820484979e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
