time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.983867494156584e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,0.0001051351791829,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.765261398162693e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001051350263878,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004987132851965,285.0594787597656,294.1499938964844,295.7806701660156,293.3568725585937,296.8128356933594,295.8183288574219,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063869218342,1.3332512871500056e-08,0.0010638559469953,-0.0339682325720787,0.0,0.0,0.0,-0.0114223128184676,60.0,16.587051391601562,0.0,-7.71676695876522e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.983867494156584e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,0.0001051351791829,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.765261398162693e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001051350263878,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004987132851965,285.0594787597656,294.1499938964844,295.7806701660156,293.3568725585937,296.8128356933594,295.8183288574219,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063869218342,1.3332512871500056e-08,0.0010638559469953,-0.0339682325720787,0.0,0.0,0.0,-0.0114223128184676,60.0,16.587051391601562,0.0,-7.71676695876522e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.970576502382757e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,0.0001049952188623,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.754924445180222e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001049950660672,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004980494268238,285.05615234375,294.1499938964844,295.7697448730469,293.3591613769531,296.8030090332031,295.8074951171875,284.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062452676706,1.3166825851840258e-08,0.0010624395217746,-0.033534787595272,0.0,0.0,0.0,-0.0113401766866445,60.0,16.54173469543457,0.0,-7.696226589359868e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.957735164789484e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998840332031,0.0,0.0,0.000104859987914,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.744936010567471e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001048598351189,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004974079784005,285.0528564453125,294.1499938964844,295.7589416503906,293.3614196777344,296.793212890625,295.7967529296875,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610840981826,1.3006732579867732e-08,0.0010610711760818,-0.0331159532070159,0.0,0.0,0.0,-0.0112608140334486,60.0,16.497753143310547,0.0,-7.676404578660367e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.93323337752372e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001046019751811,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.725878822384402e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.000104601822386,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004961841041222,285.0463256835937,294.1499938964844,295.7377319335937,293.3659973144531,296.77362060546875,295.7756042480469,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584710398688,1.2701272922299722e-08,0.0010584583505988,-0.0323167741298675,0.0,0.0,0.0,-0.0111093809828162,60.0,16.41277313232422,0.0,-7.638656285280376e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.93323337752372e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001046019751811,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.725878822384402e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.000104601822386,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004961841041222,285.0463256835937,294.1499938964844,295.7377319335937,293.3659973144531,296.77362060546875,295.7756042480469,284.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584710398688,1.2701272922299722e-08,0.0010584583505988,-0.0323167741298675,0.0,0.0,0.0,-0.0111093809828162,60.0,16.41277313232422,0.0,-7.638656285280376e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.911052620736882e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,0.0001043683951138,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.708626799285412e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0001043682495946,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004950761212967,285.0399780273437,294.1499938964844,295.7170104980469,293.3705749511719,296.7540588378906,295.7549133300781,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561062954366,1.2424736794969249e-08,0.0010560938389971,-0.0315932109951972,0.0,0.0,0.0,-0.0109722902998328,60.0,16.33346939086914,0.0,-7.6045623131904e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.911052620736882e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,0.0001043683951138,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.708626799285412e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0001043682495946,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004950761212967,285.0399780273437,294.1499938964844,295.7170104980469,293.3705749511719,296.7540588378906,295.7549133300781,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561062954366,1.2424736794969249e-08,0.0010560938389971,-0.0315932109951972,0.0,0.0,0.0,-0.0109722902998328,60.0,16.33346939086914,0.0,-7.6045623131904e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.890893852571024e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001041561044985,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.692947110626847e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001041559589793,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004940691869705,285.0337829589844,294.1499938964844,295.6967163085937,293.3750915527344,296.7344970703125,295.7347106933594,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173396513048829e-08,0.0010539446957409,-0.0309355333447456,0.0,0.0,0.0,-0.0108476905152201,60.0,16.259418487548828,0.0,-7.573640203872858e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.890893852571024e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001041561044985,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.692947110626847e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001041559589793,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004940691869705,285.0337829589844,294.1499938964844,295.6967163085937,293.3750915527344,296.7344970703125,295.7347106933594,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173396513048829e-08,0.0010539446957409,-0.0309355333447456,0.0,0.0,0.0,-0.0108476905152201,60.0,16.259418487548828,0.0,-7.573640203872858e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.872583905234932e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001039632916217,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.678705878788605e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001039631533785,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004931545699946,285.0277099609375,294.1499938964844,295.6768493652344,293.3795166015625,296.7149963378906,295.7148742675781,284.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945103572941209e-08,0.0010519927600398,-0.0303381290286779,0.0,0.0,0.0,-0.0107345171272754,60.0,16.19007682800293,0.0,-7.545608582404385e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.872583905234932e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001039632916217,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.678705878788605e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001039631533785,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004931545699946,285.0277099609375,294.1499938964844,295.6768493652344,293.3795166015625,296.7149963378906,295.7148742675781,284.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945103572941209e-08,0.0010519927600398,-0.0303381290286779,0.0,0.0,0.0,-0.0107345171272754,60.0,16.19007682800293,0.0,-7.545608582404385e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.864295861916617e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,0.0001038760165101,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.672259380342439e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001038758782669,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004927405971102,285.0247497558594,294.1499938964844,295.66705322265625,293.3816833496094,296.70526123046875,295.70513916015625,284.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.1841764013809096e-08,0.0010511097498238,-0.0300676934421062,0.0,0.0,0.0,-0.0106832906603813,60.0,16.157541275024414,0.0,-7.532936763254838e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.856186079559848e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001037906113197,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.665951125090942e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001037904730765,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004923354717902,285.0218200683594,294.1499938964844,295.6573486328125,293.3838195800781,296.6955261230469,295.6954345703125,284.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502574732527,1.1740636018942041e-08,0.0010502457153052,-0.029803043231368,0.0,0.0,0.0,-0.0106331603601574,60.0,16.12559700012207,0.0,-7.520546319028655e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.840996062848716e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.0001036306493915,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.654136425117031e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001036305111483,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004915767349302,285.0160217285156,294.1499938964844,295.63818359375,293.3879699707031,296.6760559082031,295.6762084960937,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486359242349,1.1551220424621532e-08,0.0010486243991181,-0.0293073263019323,0.0,0.0,0.0,-0.0105392504483461,60.0,16.063945770263672,0.0,-7.497366283359953e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.840996062848716e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.0001036306493915,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.654136425117031e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001036305111483,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004915767349302,285.0160217285156,294.1499938964844,295.63818359375,293.3879699707031,296.6760559082031,295.6762084960937,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486359242349,1.1551220424621532e-08,0.0010486243991181,-0.0293073263019323,0.0,0.0,0.0,-0.0105392504483461,60.0,16.063945770263672,0.0,-7.497366283359953e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.828107431530952e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.0001034949236782,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.644111610716209e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.000103494785435,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004909329582005,285.0104064941406,294.1499938964844,295.61932373046875,293.3919372558594,296.6566772460937,295.6574401855469,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472615249454,1.1390488552365241e-08,0.0010472501162439,-0.0288866627961397,0.0,0.0,0.0,-0.0104595702141523,60.0,16.007474899291992,0.0,-7.477724750515335e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.828107431530952e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.0001034949236782,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.644111610716209e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.000103494785435,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004909329582005,285.0104064941406,294.1499938964844,295.61932373046875,293.3919372558594,296.6566772460937,295.6574401855469,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472615249454,1.1390488552365241e-08,0.0010472501162439,-0.0288866627961397,0.0,0.0,0.0,-0.0104595702141523,60.0,16.007474899291992,0.0,-7.477724750515335e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.816034435061738e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0001033677835948,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,7.634721259819344e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001033676526276,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004903299268335,285.0048828125,294.1499938964844,295.6007385253906,293.3956604003906,296.6372985839844,295.6387634277344,284.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459737386554,1.1239920105765576e-08,0.0010459625627845,-0.0284925810992717,0.0,0.0,0.0,-0.0103849256411194,60.0,15.953045845031738,0.0,-7.459347983740372e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.816034435061738e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0001033677835948,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,7.634721259819344e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001033676526276,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004903299268335,285.0048828125,294.1499938964844,295.6007385253906,293.3956604003906,296.6372985839844,295.6387634277344,284.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459737386554,1.1239920105765576e-08,0.0010459625627845,-0.0284925810992717,0.0,0.0,0.0,-0.0103849256411194,60.0,15.953045845031738,0.0,-7.459347983740372e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.806142043089494e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0001032636137097,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.627026934642345e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001032634827424,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.000489835802,284.9996032714844,294.1499938964844,295.5823974609375,293.3991394042969,296.61798095703125,295.6204833984375,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449186665937,1.1116529030630318e-08,0.0010449076071381,-0.028169622644782,0.0,0.0,0.0,-0.0103237563744187,60.0,15.903383255004885,0.0,-7.444305083481596e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.806142043089494e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05633544921875,0.0,0.0,0.0001032636137097,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.627026934642345e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001032634827424,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.000489835802,284.9996032714844,294.1499938964844,295.5823974609375,293.3991394042969,296.61798095703125,295.6204833984375,284.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449186665937,1.1116529030630318e-08,0.0010449076071381,-0.028169622644782,0.0,0.0,0.0,-0.0103237563744187,60.0,15.903383255004885,0.0,-7.444305083481596e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.801413398236036e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,0.0001032138170558,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.623348938068375e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001032136860885,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.000489599595312,284.9969787597656,294.1499938964844,295.57330322265625,293.4007873535156,296.6083374023437,295.6113586425781,284.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444158688187,1.1057545989956452e-08,0.0010444048093631,-0.028015237301588,0.0,0.0,0.0,-0.0102945240214467,60.0,15.87911319732666,0.0,-7.43712007533759e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.7971067589242e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.000103168458736,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.619998359587044e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001031683277687,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0004893844597972,284.994384765625,294.1499938964844,295.5642395019531,293.4023132324219,296.59869384765625,295.602294921875,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439561447128,1.1003813860099854e-08,0.0010439450852572,-0.0278745964169502,0.0,0.0,0.0,-0.0102678854018449,60.0,15.855669021606444,0.0,-7.43057739782671e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.789184696273878e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.000103085032606,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.613836351083592e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001030849089147,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004889887641184,284.9892883300781,294.1499938964844,295.5462951660156,293.4051818847656,296.5794372558594,295.5842590332031,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431093396618,1.0904971148306686e-08,0.0010430983966216,-0.0276158805936574,0.0,0.0,0.0,-0.0102188773453235,60.0,15.810151100158691,0.0,-7.418549330395764e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.789184696273878e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.000103085032606,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.613836351083592e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001030849089147,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004889887641184,284.9892883300781,294.1499938964844,295.5462951660156,293.4051818847656,296.5794372558594,295.5842590332031,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431093396618,1.0904971148306686e-08,0.0010430983966216,-0.0276158805936574,0.0,0.0,0.0,-0.0102188773453235,60.0,15.810151100158691,0.0,-7.418549330395764e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.782994311535732e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,0.0001030198473017,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.609021849930286e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001030197163345,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004886795650236,284.9844055175781,294.1499938964844,295.5284423828125,293.4076843261719,296.56024169921875,295.5664367675781,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424486827105,1.082771383664749e-08,0.0010424378560855,-0.0274136550724506,0.0,0.0,0.0,-0.010180577635765,60.0,15.768148422241213,0.0,-7.409154534343544e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.782994311535732e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,0.0001030198473017,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.609021849930286e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001030197163345,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004886795650236,284.9844055175781,294.1499938964844,295.5284423828125,293.4076843261719,296.56024169921875,295.5664367675781,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424486827105,1.082771383664749e-08,0.0010424378560855,-0.0274136550724506,0.0,0.0,0.0,-0.010180577635765,60.0,15.768148422241213,0.0,-7.409154534343544e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.777349623618647e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,0.000102960402728,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.604630809510127e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001029602717608,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004883976071141,284.9795837402344,294.1499938964844,295.5107116699219,293.4097595214844,296.5410461425781,295.5486755371094,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418458841741,1.075725286625584e-08,0.0010418351739645,-0.0272292178124189,0.0,0.0,0.0,-0.0101456465199589,60.0,15.72714138031006,0.0,-7.400591783834899e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.777349623618647e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,0.000102960402728,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.604630809510127e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001029602717608,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004883976071141,284.9795837402344,294.1499938964844,295.5107116699219,293.4097595214844,296.5410461425781,295.5486755371094,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418458841741,1.075725286625584e-08,0.0010418351739645,-0.0272292178124189,0.0,0.0,0.0,-0.0101456465199589,60.0,15.72714138031006,0.0,-7.400591783834899e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.773376950761305e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0001029185659717,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,7.601540710311383e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.0001029184422804,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0004881991480942,284.9750061035156,294.1499938964844,295.4930419921875,293.4114074707031,296.5219116210937,295.5310363769531,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414216667413,1.0707629449768774e-08,0.0010414109565317,-0.027099322527647,0.0,0.0,0.0,-0.010121046565473,60.0,15.689165115356444,0.0,-7.394564249807446e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.773376950761305e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0001029185659717,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,7.601540710311383e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.0001029184422804,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0004881991480942,284.9750061035156,294.1499938964844,295.4930419921875,293.4114074707031,296.5219116210937,295.5310363769531,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414216667413,1.0707629449768774e-08,0.0010414109565317,-0.027099322527647,0.0,0.0,0.0,-0.010121046565473,60.0,15.689165115356444,0.0,-7.394564249807446e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,9.771568147698416e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.0001028995175147,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,7.600134267704561e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001028993938234,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0004881088389083,284.97271728515625,294.1499938964844,295.4842224121094,293.4120483398437,296.5123596191406,295.522216796875,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229814291,1.0685037743485282e-08,0.0010412191040813,-0.027040185406804,0.0,0.0,0.0,-0.0101098539307713,60.0,15.670492172241213,0.0,-7.391820844304675e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.770053293323144e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001028835686156,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.598955562571064e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0001028834449243,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.000488033198053,284.9704895019531,294.1499938964844,295.47540283203125,293.4125671386719,296.5028076171875,295.513427734375,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666104444112534e-08,0.0010410570539534,-0.0269906260073184,0.0,0.0,0.0,-0.0101004671305418,60.0,15.652266502380373,0.0,-7.389522238554491e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.767561277840286e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,0.0001028573169605,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.597016519866884e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001028571932693,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004879086918663,284.9660949707031,294.1499938964844,295.4577941894531,293.4132385253906,296.4837341308594,295.495849609375,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634924940688961e-08,0.0010407890658825,-0.0269090104848146,0.0,0.0,0.0,-0.0100850025191903,60.0,15.61660099029541,0.0,-7.385737887943834e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.767561277840286e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,0.0001028573169605,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,7.597016519866884e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001028571932693,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004879086918663,284.9660949707031,294.1499938964844,295.4577941894531,293.4132385253906,296.4837341308594,295.495849609375,284.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634924940688961e-08,0.0010407890658825,-0.0269090104848146,0.0,0.0,0.0,-0.0100850025191903,60.0,15.61660099029541,0.0,-7.385737887943834e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.76630617515184e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001028440965455,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,7.59604008635506e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001028439801302,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0004878460313193,284.9619140625,294.1499938964844,295.44012451171875,293.4133605957031,296.4646911621094,295.4782409667969,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406651999801,1.061917309641558e-08,0.0010406544897705,-0.0268677752465009,0.0,0.0,0.0,-0.0100771943107247,60.0,15.582659721374512,0.0,-7.383825817441902e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.76630617515184e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001028440965455,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,7.59604008635506e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001028439801302,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0004878460313193,284.9619140625,294.1499938964844,295.44012451171875,293.4133605957031,296.4646911621094,295.4782409667969,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406651999801,1.061917309641558e-08,0.0010406544897705,-0.0268677752465009,0.0,0.0,0.0,-0.0100771943107247,60.0,15.582659721374512,0.0,-7.383825817441902e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.765651338966563e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0001028371989377,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,7.595530769322067e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001028370825224,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004878133477177,284.9577941894531,294.1499938964844,295.42236328125,293.41290283203125,296.4456481933594,295.4606018066406,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730918347835,60.0,15.549489974975586,0.0,-7.382821820556273e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
