time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.765651338966563e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0001028371989377,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,7.595530769322067e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001028370825224,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004878133477177,284.9577941894531,294.1499938964844,295.42236328125,293.41290283203125,296.4456481933594,295.4606018066406,284.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730918347835,60.0,15.549489974975586,0.0,-7.382821820556273e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.765996219357476e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.0001028408296406,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,7.59579852456227e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001028407132253,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004878305771853,284.953857421875,294.1499938964844,295.4045104980469,293.4118347167969,296.4266662597656,295.44287109375,284.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406300425529,1.0615079482079182e-08,0.0010406194487586,-0.0268570594489574,0.0,0.0,0.0,-0.0100751649588346,60.0,15.51735782623291,0.0,-7.383329148069606e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.765996219357476e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,0.0001028408296406,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,7.59579852456227e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001028407132253,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004878305771853,284.953857421875,294.1499938964844,295.4045104980469,293.4118347167969,296.4266662597656,295.44287109375,284.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406300425529,1.0615079482079182e-08,0.0010406194487586,-0.0268570594489574,0.0,0.0,0.0,-0.0100751649588346,60.0,15.51735782623291,0.0,-7.383329148069606e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,9.766488074092194e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0001028460101224,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,7.596181239932775e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0001028458937071,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0004878551699221,284.9519348144531,294.1499938964844,295.3955383300781,293.4110412597656,296.4171447753906,295.4339599609375,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406827786937,1.0621156398826772e-08,0.0010406721848994,-0.0268729664385318,0.0,0.0,0.0,-0.0100781815126538,60.0,15.501611709594728,0.0,-7.384066691429325e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.76711671683006e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0001028526312438,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.596670184284449e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001028525148285,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004878865438513,284.9500427246094,294.1499938964844,295.38653564453125,293.4100952148437,296.4076538085937,295.4250183105469,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407494846731,1.0628929736355984e-08,0.0010407388908788,-0.026893313974142,0.0,0.0,0.0,-0.0100820362567901,60.0,15.48599910736084,0.0,-7.385010292182417e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.768765448825434e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001028699844027,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,7.597952208016068e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001028698752634,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004879689367953,284.94635009765625,294.1499938964844,295.3683776855469,293.4076843261719,296.388671875,295.4071044921875,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649361392722769e-08,0.0010409123497083,-0.026946797966957,0.0,0.0,0.0,-0.0100921588018536,60.0,15.455039024353027,0.0,-7.387490086330217e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.768765448825434e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001028699844027,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,7.597952208016068e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001028698752634,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004879689367953,284.94635009765625,294.1499938964844,295.3683776855469,293.4076843261719,296.388671875,295.4071044921875,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649361392722769e-08,0.0010409123497083,-0.026946797966957,0.0,0.0,0.0,-0.0100921588018536,60.0,15.455039024353027,0.0,-7.387490086330217e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.772145858732983e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0001029055783874,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,7.600580283906311e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.000102905469248,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004881377972196,284.9428100585937,294.1499938964844,295.3500061035156,293.404541015625,296.3697204589844,295.3889465332031,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412823176011,1.0691366902904065e-08,0.0010412716073915,-0.0270567554980516,0.0,0.0,0.0,-0.010112983174622,60.0,15.425241470336914,0.0,-7.39258965154477e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.772145858732983e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0001029055783874,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,7.600580283906311e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.000102905469248,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004881377972196,284.9428100585937,294.1499938964844,295.3500061035156,293.404541015625,296.3697204589844,295.3889465332031,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412823176011,1.0691366902904065e-08,0.0010412716073915,-0.0270567554980516,0.0,0.0,0.0,-0.010112983174622,60.0,15.425241470336914,0.0,-7.39258965154477e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.785552538232878e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.000103046753793,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.611007458763197e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001030466446536,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004888075054623,284.9394226074219,294.1499938964844,295.3316955566406,293.4010009765625,296.3507080078125,295.3705749511719,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427095694467,1.08583089186709e-08,0.0010426987428218,-0.0274937395006418,0.0,0.0,0.0,-0.0101957414299249,60.0,15.405329704284668,0.0,-7.412874936107984e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.785552538232878e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.000103046753793,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,7.611007458763197e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001030466446536,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004888075054623,284.9394226074219,294.1499938964844,295.3316955566406,293.4010009765625,296.3507080078125,295.3705749511719,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427095694467,1.08583089186709e-08,0.0010426987428218,-0.0274937395006418,0.0,0.0,0.0,-0.0101957414299249,60.0,15.405329704284668,0.0,-7.412874936107984e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.812192729441448e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001033272928907,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.631727930856869e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001033271837513,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0004901382490061,284.9361572265625,294.1499938964844,295.31378173828125,293.3973999023437,296.3316650390625,295.3518981933594,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455495212227,1.1190147475304002e-08,0.0010455383453518,-0.0283623076975345,0.0,0.0,0.0,-0.0103602586314082,60.0,15.40058135986328,-0.0,-7.453278527691509e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.812192729441448e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001033272928907,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.631727930856869e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0001033271837513,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0004901382490061,284.9361572265625,294.1499938964844,295.31378173828125,293.3973999023437,296.3316650390625,295.3518981933594,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455495212227,1.1190147475304002e-08,0.0010455383453518,-0.0283623076975345,0.0,0.0,0.0,-0.0103602586314082,60.0,15.40058135986328,-0.0,-7.453278527691509e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.827180474530904e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001034851156873,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,7.643384742550552e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,0.0001034850065479,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0004908869159407,284.9345703125,294.1499938964844,295.304931640625,293.39556884765625,296.3221435546875,295.342529296875,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471491841599,1.1376846131838649e-08,0.0010471378918737,-0.0288509521633386,0.0,0.0,0.0,-0.0104528283700346,60.0,15.401142120361328,-0.0,-7.476057817257242e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,9.847568435361608e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001036998146446,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,7.659241964574903e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001036997055052,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.0004919053753837,284.9329833984375,294.1499938964844,295.2961730957031,293.3937683105469,296.3125915527344,295.3330993652344,285.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493171866983,1.1630832297271354e-08,0.0010493055451661,-0.0295156799256801,0.0,0.0,0.0,-0.0105787189677357,60.0,15.404664993286133,-0.0,-7.507104271553544e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.903190948534756e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0001042855437844,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.702504080953076e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001042854346451,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004946838016621,284.9299621582031,294.1499938964844,295.2789001464844,293.3900756835937,296.29345703125,295.3140563964844,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552408639341,1.2323795317570333e-08,0.00105522852391,-0.0313290879130363,0.0,0.0,0.0,-0.0109222391620278,60.0,15.43274974822998,-0.0,-7.592136341827428e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.903190948534756e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0001042855437844,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.702504080953076e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001042854346451,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.0004946838016621,284.9299621582031,294.1499938964844,295.2789001464844,293.3900756835937,296.29345703125,295.3140563964844,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552408639341,1.2323795317570333e-08,0.00105522852391,-0.0313290879130363,0.0,0.0,0.0,-0.0109222391620278,60.0,15.43274974822998,-0.0,-7.592136341827428e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.970249811885878e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,0.0001049917045747,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.754660327918828e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001049915954354,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004980335361324,284.9270324707031,294.1499938964844,295.26190185546875,293.3863830566406,296.2742004394531,295.294921875,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623863199725,1.315926567713177e-08,0.0010623731650412,-0.0335150100290775,0.0,0.0,0.0,-0.0113364197313785,60.0,15.479012489318848,-0.0,-7.695290094034135e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.970249811885878e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,0.0001049917045747,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.754660327918828e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001049915954354,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004980335361324,284.9270324707031,294.1499938964844,295.26190185546875,293.3863830566406,296.2742004394531,295.294921875,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623863199725,1.315926567713177e-08,0.0010623731650412,-0.0335150100290775,0.0,0.0,0.0,-0.0113364197313785,60.0,15.479012489318848,-0.0,-7.695290094034135e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001004977239063,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001058291163644,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.816511788405478e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001058290072251,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0005020058597438,284.9242248535156,294.1499938964844,295.2451477050781,293.3826599121094,296.2548828125,295.2757568359375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708582121878,1.4150052685124592e-08,0.0010708440095186,-0.0361066870391368,0.0,0.0,0.0,-0.0118275890126824,60.0,15.542473793029783,-0.0,-7.818521652325219e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001004977239063,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001058291163644,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.816511788405478e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001058290072251,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0005020058597438,284.9242248535156,294.1499938964844,295.2451477050781,293.3826599121094,296.2548828125,295.2757568359375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708582121878,1.4150052685124592e-08,0.0010708440095186,-0.0361066870391368,0.0,0.0,0.0,-0.0118275890126824,60.0,15.542473793029783,-0.0,-7.818521652325219e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0001014007793855,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001067800767486,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,7.886748790042475e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001067799676093,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0005065168370492,284.9215393066406,294.1499938964844,295.2286376953125,293.37890625,296.23541259765625,295.2567138671875,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804790072143,1.5275201548092813e-08,0.0010804636403918,-0.039048958569765,0.0,0.0,0.0,-0.0123853674158453,60.0,15.621953964233398,-0.0,-7.959650361044623e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0001014007793855,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001067800767486,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,7.886748790042475e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001067799676093,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0005065168370492,284.9215393066406,294.1499938964844,295.2286376953125,293.37890625,296.23541259765625,295.2567138671875,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804790072143,1.5275201548092813e-08,0.0010804636403918,-0.039048958569765,0.0,0.0,0.0,-0.0123853674158453,60.0,15.621953964233398,-0.0,-7.959650361044623e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0001018765033222,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0001072810337063,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,7.923749944893643e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0001072809318429,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.000508893164806,284.92022705078125,294.1499938964844,295.220458984375,293.37701416015625,296.22564697265625,295.2471923828125,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855463333427,1.5867932745550206e-08,0.0010855303844437,-0.0405985601246356,0.0,0.0,0.0,-0.0126792015507817,60.0,15.665215492248535,-0.0,-8.034504617171478e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.000102380530734,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001078117929864,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,7.962951349327341e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.000107811691123,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0005114108789712,284.9189453125,294.1499938964844,295.2123107910156,293.3751525878906,296.2158508300781,295.23779296875,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909176198765,1.6495933508053895e-08,0.0010909010889008,-0.0422400459647178,0.0,0.0,0.0,-0.0129905315116047,60.0,15.713314056396484,-0.0,-8.114194116615182e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0001033942171488,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,0.0001088792632799,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,8.041794353630394e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001088791614165,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0005164744798094,284.9165344238281,294.1499938964844,295.1961669921875,293.3713684082031,296.1961364746094,295.21942138671875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017161887139,1.7758974735215816e-08,0.0011016983771696,-0.0455403998494148,0.0,0.0,0.0,-0.0136166606098413,60.0,15.815110206604004,-0.0,-8.275656426803837e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0001033942171488,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,0.0001088792632799,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,8.041794353630394e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001088791614165,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0005164744798094,284.9165344238281,294.1499938964844,295.1961669921875,293.3713684082031,296.1961364746094,295.21942138671875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017161887139,1.7758974735215816e-08,0.0011016983771696,-0.0455403998494148,0.0,0.0,0.0,-0.0136166606098413,60.0,15.815110206604004,-0.0,-8.275656426803837e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001043897718773,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,0.0001099276269087,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,8.119225822156295e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001099275177693,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0005214474513195,284.91424560546875,294.1499938964844,295.18017578125,293.3676147460937,296.17633056640625,295.2015075683594,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123291915282,1.8999427808807923e-08,0.0011123102158308,-0.0487803034484386,0.0,0.0,0.0,-0.0142316306009888,60.0,15.91853141784668,-0.0,-8.435775811221904e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001043897718773,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,0.0001099276269087,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,8.119225822156295e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001099275177693,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0005214474513195,284.91424560546875,294.1499938964844,295.18017578125,293.3676147460937,296.17633056640625,295.2015075683594,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123291915282,1.8999427808807923e-08,0.0011123102158308,-0.0487803034484386,0.0,0.0,0.0,-0.0142316306009888,60.0,15.91853141784668,-0.0,-8.435775811221904e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.0001052859806804,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.000110871369543,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,8.188930951291695e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001108712676796,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0005259242025204,284.9121398925781,294.1499938964844,295.164306640625,293.36383056640625,296.1564025878906,295.1840209960937,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218811850994,2.011610078511694e-08,0.0011218610452488,-0.0516956225037574,0.0,0.0,0.0,-0.0147852255031466,60.0,16.014541625976562,-0.0,-8.581228883031147e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.0001052859806804,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.000110871369543,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,8.188930951291695e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001108712676796,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0005259242025204,284.9121398925781,294.1499938964844,295.164306640625,293.36383056640625,296.1564025878906,295.1840209960937,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218811850994,2.011610078511694e-08,0.0011218610452488,-0.0516956225037574,0.0,0.0,0.0,-0.0147852255031466,60.0,16.014541625976562,-0.0,-8.581228883031147e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001060521171893,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001116781568271,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,8.248519588960335e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001116780476877,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0005297512398101,284.9101257324219,294.1499938964844,295.1485595703125,293.3600769042969,296.1364440917969,295.1669311523437,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300478363409,2.107070606882644e-08,0.0011300267651677,-0.0541868023574352,0.0,0.0,0.0,-0.0152584789320826,60.0,16.09821891784668,-0.0,-8.70655512130725e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001060521171893,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001116781568271,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,8.248519588960335e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001116780476877,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0005297512398101,284.9101257324219,294.1499938964844,295.1485595703125,293.3600769042969,296.1364440917969,295.1669311523437,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300478363409,2.107070606882644e-08,0.0011300267651677,-0.0541868023574352,0.0,0.0,0.0,-0.0152584789320826,60.0,16.09821891784668,-0.0,-8.70655512130725e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.000106375577161,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001120187735068,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,8.273676940007135e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0001120186716434,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0005313670262694,284.9091796875,294.1499938964844,295.14068603515625,293.35821533203125,296.1264343261719,295.1584777832031,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335017625242,2.1473733013976932e-08,0.0011334802256897,-0.0552382618188858,0.0,0.0,0.0,-0.0154583128169178,60.0,16.133426666259766,-0.0,-8.759738534536154e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0001066047843778,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001122601388487,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,8.291504491353408e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0001122600369853,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0005325119709596,284.90826416015625,294.1499938964844,295.1328430175781,293.3563232421875,296.1164855957031,295.150146484375,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359388008713,2.175929836312207e-08,0.0011359171476215,-0.0559831745922565,0.0,0.0,0.0,-0.0155998552218079,60.0,16.161026000976562,-0.0,-8.797520933967463e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001067521952791,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,0.0001124153641285,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,8.302969217766076e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0001124152622651,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0005332482978701,284.9066162109375,294.1499938964844,295.1171569824219,293.35260009765625,296.0966186523437,295.1338806152344,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137506449595,2.1942874184333053e-08,0.0011374845635145,-0.0564619936048984,0.0,0.0,0.0,-0.0156908500939607,60.0,16.17767333984375,-0.0,-8.821852048868095e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001067521952791,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,0.0001124153641285,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,8.302969217766076e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0001124152622651,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0005332482978701,284.9066162109375,294.1499938964844,295.1171569824219,293.35260009765625,296.0966186523437,295.1338806152344,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137506449595,2.1942874184333053e-08,0.0011374845635145,-0.0564619936048984,0.0,0.0,0.0,-0.0156908500939607,60.0,16.17767333984375,-0.0,-8.821852048868095e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001067315606633,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001123936381191,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,8.301364141516387e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001123935362556,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0005331452703103,284.9049987792969,294.1499938964844,295.1015014648437,293.3489074707031,296.0767822265625,295.1178283691406,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372851440683,2.1917054837672367e-08,0.0011372631415724,-0.0563946515321731,0.0,0.0,0.0,-0.0156780462712049,60.0,16.177879333496094,-0.0,-8.818427943424467e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001067315606633,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001123936381191,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,8.301364141516387e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001123935362556,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0005331452703103,284.9049987792969,294.1499938964844,295.1015014648437,293.3489074707031,296.0767822265625,295.1178283691406,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372851440683,2.1917054837672367e-08,0.0011372631415724,-0.0563946515321731,0.0,0.0,0.0,-0.0156780462712049,60.0,16.177879333496094,-0.0,-8.818427943424467e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
