time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0001058672351064,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0001114834594773,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,8.234138658735901e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001114833576139,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0005288277752697,284.9036560058594,294.1499938964844,295.0858459472656,293.3452453613281,296.0573425292969,295.1024780273437,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280752951279,2.083987560297373e-08,0.0011280544567853,-0.0535845085978508,0.0,0.0,0.0,-0.0151440538465976,60.0,16.08449935913086,-0.0,-8.67616662958426e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,0.0001058672351064,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0001114834594773,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,8.234138658735901e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001114833576139,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0005288277752697,284.9036560058594,294.1499938964844,295.0858459472656,293.3452453613281,296.0573425292969,295.1024780273437,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280752951279,2.083987560297373e-08,0.0011280544567853,-0.0535845085978508,0.0,0.0,0.0,-0.0151440538465976,60.0,16.08449935913086,-0.0,-8.67616662958426e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001053159794537,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.000110902954475,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,8.191262895707041e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001109028598875,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0005260741454549,284.9029541015625,294.1499938964844,295.0770568847656,293.3432006835937,296.0465087890625,295.093994140625,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222043540328,2.015288380619041e-08,0.0011221842141821,-0.0517916195094585,0.0,0.0,0.0,-0.0148035027086734,60.0,16.01976203918457,-0.0,-8.586039967894976e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001048401463776,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,0.000110401873826,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,8.154253009706736e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001104017792386,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0005236972938291,284.9024658203125,294.1499938964844,295.07012939453125,293.34161376953125,296.03814697265625,295.08746337890625,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171313235536,1.9559891484277614e-08,0.0011171117657795,-0.0502436645328998,0.0,0.0,0.0,-0.0145095223560929,60.0,15.954549789428713,-0.0,-8.508622784120234e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,0.000104322694824,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.0001098569700843,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,8.114006777759641e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001098568754969,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0005211125244386,284.90191650390625,294.1499938964844,295.062255859375,293.3398132324219,296.02862548828125,295.0799865722656,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116228997707,1.8915043753509053e-08,0.0011116039240732,-0.0485599301755428,0.0,0.0,0.0,-0.0141898747533559,60.0,15.884037017822266,-0.0,-8.42483274254846e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001037667097989,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617004394531,0.0,0.0,0.000109271488327,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,8.070762851275504e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001092714010155,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0005183352623134,284.9013671875,294.1499938964844,295.0543518066406,293.3380126953125,296.01910400390625,295.07257080078125,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056901421397,1.8222172215587307e-08,0.0011056719813495,-0.0467503704130649,0.0,0.0,0.0,-0.0138463517650961,60.0,15.809979438781738,-0.0,-8.33526598853496e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001026111785904,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0001080546644516,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.980888040037826e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0001080545698641,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0005125632160343,284.9004211425781,294.1499938964844,295.0384826660156,293.3344421386719,296.0003356933594,295.0579528808594,285.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933725861832,1.6782186307295888e-08,0.0010933558223769,-0.0429881438612937,0.0,0.0,0.0,-0.0131324743852019,60.0,15.644241333007812,-0.0,-8.150647090587881e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001026111785904,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0001080546644516,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.980888040037826e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0001080545698641,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0005125632160343,284.9004211425781,294.1499938964844,295.0384826660156,293.3344421386719,296.0003356933594,295.0579528808594,285.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933725861832,1.6782186307295888e-08,0.0010933558223769,-0.0429881438612937,0.0,0.0,0.0,-0.0131324743852019,60.0,15.644241333007812,-0.0,-8.150647090587881e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001014711597235,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0001068541605491,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.89221958257258e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001068540732376,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0005068685859441,284.8996276855469,294.1499938964844,295.0224914550781,293.3309326171875,295.9818420410156,295.0436096191406,285.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812242981046,1.5361552030412895e-08,0.0010812089312821,-0.0392747148871421,0.0,0.0,0.0,-0.0124282082542777,60.0,15.471699714660645,-0.0,-7.97053232304279e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001014711597235,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0001068541605491,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.89221958257258e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001068540732376,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0005068685859441,284.8996276855469,294.1499938964844,295.0224914550781,293.3309326171875,295.9818420410156,295.0436096191406,285.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812242981046,1.5361552030412895e-08,0.0010812089312821,-0.0392747148871421,0.0,0.0,0.0,-0.0124282082542777,60.0,15.471699714660645,-0.0,-7.97053232304279e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001004045989247,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.0001057310219039,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.80926420702599e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001057309345924,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0005015408969484,284.8989562988281,294.1499938964844,295.0063781738281,293.32745361328125,295.96356201171875,295.0294189453125,285.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698586702346,1.4032478290459949e-08,0.0010698445839807,-0.0357991680502891,0.0,0.0,0.0,-0.0117693319916725,60.0,15.302451133728027,-0.0,-7.803846102660827e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001004045989247,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.0001057310219039,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.80926420702599e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001057309345924,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0005015408969484,284.8989562988281,294.1499938964844,295.0063781738281,293.32745361328125,295.96356201171875,295.0294189453125,285.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698586702346,1.4032478290459949e-08,0.0010698445839807,-0.0357991680502891,0.0,0.0,0.0,-0.0117693319916725,60.0,15.302451133728027,-0.0,-7.803846102660827e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.94395450106822e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.000104714767076,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.734204700682312e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0001047146870405,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0004967203130945,284.8984069824219,294.1499938964844,294.99005126953125,293.3240661621094,295.94549560546875,295.0152893066406,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595748899504,1.2829906914646472e-08,0.001059562084265,-0.0326533243060112,0.0,0.0,0.0,-0.0111731691285967,60.0,15.141310691833496,-0.0,-7.654541178681029e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.94395450106822e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.000104714767076,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.734204700682312e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,0.0001047146870405,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0004967203130945,284.8984069824219,294.1499938964844,294.99005126953125,293.3240661621094,295.94549560546875,295.0152893066406,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595748899504,1.2829906914646472e-08,0.001059562084265,-0.0326533243060112,0.0,0.0,0.0,-0.0111731691285967,60.0,15.141310691833496,-0.0,-7.654541178681029e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.898105781758204e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0001042319563566,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.698543777223676e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,0.0001042318690451,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0004944300744682,284.898193359375,294.1499938964844,294.9818115234375,293.3223571777344,295.9364929199219,295.0082397460937,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546902194619,1.2258578152568589e-08,0.0010546779958531,-0.0311584267765283,0.0,0.0,0.0,-0.0108899436891078,60.0,15.063252449035645,-0.0,-7.584112182712488e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.858002886176108e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.0001038096525007,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,7.667352474527434e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001038095724652,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.0004924268578179,284.89801025390625,294.1499938964844,294.9735412597656,293.3207092285156,295.9275817871094,295.001220703125,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504162637516,1.1758851670151673e-08,0.0010504045058041,-0.0298507083207368,0.0,0.0,0.0,-0.0106422053650021,60.0,14.990852355957031,-0.0,-7.522776712676207e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,9.787377348402516e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001030659259413,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.612421177327633e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001030658459058,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004888989496976,284.89776611328125,294.1499938964844,294.956787109375,293.3174133300781,295.90985107421875,294.9870300292969,285.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428888490423,1.0878768996747112e-08,0.0010428779060021,-0.0275472924113273,0.0,0.0,0.0,-0.0102059058845043,60.0,14.85863971710205,-0.0,-7.41536254622588e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,9.787377348402516e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001030659259413,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.612421177327633e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001030658459058,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004888989496976,284.89776611328125,294.1499938964844,294.956787109375,293.3174133300781,295.90985107421875,294.9870300292969,285.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428888490423,1.0878768996747112e-08,0.0010428779060021,-0.0275472924113273,0.0,0.0,0.0,-0.0102059058845043,60.0,14.85863971710205,-0.0,-7.41536254622588e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.72780617303215e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001024386147037,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,7.566087879240513e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001024385346681,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004859232576563,284.89764404296875,294.1499938964844,294.9397888183594,293.3141784667969,295.89227294921875,294.9726867675781,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365422349423,1.0136443684416465e-08,0.0010365321068093,-0.0256040804088115,0.0,0.0,0.0,-0.0098379123955965,60.0,14.742335319519045,-0.0,-7.325360229515354e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.72780617303215e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001024386147037,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,7.566087879240513e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001024385346681,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004859232576563,284.89764404296875,294.1499938964844,294.9397888183594,293.3141784667969,295.89227294921875,294.9726867675781,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365422349423,1.0136443684416465e-08,0.0010365321068093,-0.0256040804088115,0.0,0.0,0.0,-0.0098379123955965,60.0,14.742335319519045,-0.0,-7.325360229515354e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.677889465820044e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0001019129631458,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,7.52726336941123e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001019128831103,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0004834298451896,284.8976745605469,294.1499938964844,294.9225158691406,293.3110046386719,295.874755859375,294.9581298828125,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312233353033,9.514415033606838e-09,0.0010312137892469,-0.0239755567163229,0.0,0.0,0.0,-0.0095295486971735,60.0,14.638626098632812,-0.0,-7.25036670701229e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.677889465820044e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0001019129631458,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,7.52726336941123e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001019128831103,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0004834298451896,284.8976745605469,294.1499938964844,294.9225158691406,293.3110046386719,295.874755859375,294.9581298828125,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312233353033,9.514415033606838e-09,0.0010312137892469,-0.0239755567163229,0.0,0.0,0.0,-0.0095295486971735,60.0,14.638626098632812,-0.0,-7.25036670701229e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,9.649537969380616e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,0.000101614408777,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,7.505212124669924e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001016143287415,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0004820136236958,284.8977355957031,294.1499938964844,294.9112854003906,293.3090209960937,295.86358642578125,294.9486694335937,285.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282024741172,9.161111869104845e-09,0.0010281933937221,-0.0230504926294088,0.0,0.0,0.0,-0.0093544041737914,60.0,14.576910018920898,-0.0,-7.207942331888263e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,9.637806942919268e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001014908702927,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,7.496088073821738e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001014907975331,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,0.0004814276471734,284.8978271484375,294.1499938964844,294.9049072265625,293.30792236328125,295.8573303222656,294.9432067871094,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269510094076,9.014917701222204e-09,0.0010269420454278,-0.0226676929742097,0.0,0.0,0.0,-0.0092819239944219,60.0,14.546786308288574,-0.0,-7.190424611280832e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.619248157832772e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,0.0001012954380712,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,7.48165330151096e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001012953653116,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0004805006028618,284.8979187011719,294.1499938964844,294.89599609375,293.306396484375,295.8486022949219,294.9356994628906,285.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249733459204,8.783649363408585e-09,0.0010249646147713,-0.0220621079206466,0.0,0.0,0.0,-0.0091672744601964,60.0,14.502847671508787,-0.0,-7.162755366607598e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.60424222284928e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0001011374188237,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.469981937902048e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0001011373387882,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0004797510337084,284.89801025390625,294.1499938964844,294.8869934082031,293.3049011230469,295.8398742675781,294.92822265625,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233707726001,8.596635403534947e-09,0.0010233622742816,-0.0215723942965269,0.0,0.0,0.0,-0.0090745473280549,60.0,14.460593223571776,-0.0,-7.140420166251715e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.58350210567005e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.000100919016404,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,7.453850412275642e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001009189363685,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0004787150246556,284.8983154296875,294.1499938964844,294.8686828613281,293.3019714355469,295.8224792480469,294.9125366210937,285.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211587650701,8.338150614406459e-09,0.0010211503831669,-0.0208954960107803,0.0,0.0,0.0,-0.0089463982731103,60.0,14.392475128173828,-0.0,-7.109606059430007e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.58350210567005e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.000100919016404,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,7.453850412275642e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001009189363685,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0004787150246556,284.8983154296875,294.1499938964844,294.8686828613281,293.3019714355469,295.8224792480469,294.9125366210937,285.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211587650701,8.338150614406459e-09,0.0010211503831669,-0.0208954960107803,0.0,0.0,0.0,-0.0089463982731103,60.0,14.392475128173828,-0.0,-7.109606059430007e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.56984658841975e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,0.0001007752143777,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,7.443228969350457e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001007751416182,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004780329181812,284.8987731933594,294.1499938964844,294.8500061035156,293.2991027832031,295.80499267578125,294.89556884765625,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197038063779,8.167938325698287e-09,0.0010196956573054,-0.0204497408121824,0.0,0.0,0.0,-0.0088620204478502,60.0,14.335801124572754,-0.0,-7.08935132820443e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.56984658841975e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,0.0001007752143777,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,7.443228969350457e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001007751416182,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004780329181812,284.8987731933594,294.1499938964844,294.8500061035156,293.2991027832031,295.80499267578125,294.89556884765625,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197038063779,8.167938325698287e-09,0.0010196956573054,-0.0204497408121824,0.0,0.0,0.0,-0.0088620204478502,60.0,14.335801124572754,-0.0,-7.08935132820443e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.56094663706608e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0001006814927677,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,7.436306623276323e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001006814200081,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.000477588357171,284.8992919921875,294.1499938964844,294.8268127441406,293.29351806640625,295.7874755859375,294.877685546875,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187547886744,8.05697908390357e-09,0.0010187466396018,-0.0201591532677412,0.0,0.0,0.0,-0.0088070118799805,60.0,14.284645080566406,-0.0,-7.076162944485986e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.56094663706608e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0001006814927677,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,7.436306623276323e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001006814200081,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.000477588357171,284.8992919921875,294.1499938964844,294.8268127441406,293.29351806640625,295.7874755859375,294.877685546875,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187547886744,8.05697908390357e-09,0.0010187466396018,-0.0201591532677412,0.0,0.0,0.0,-0.0088070118799805,60.0,14.284645080566406,-0.0,-7.076162944485986e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.559281170368196e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001006639504339,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,7.435010775225237e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0001006638776743,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0004775051784235,284.89990234375,294.1499938964844,294.7954406738281,293.2826538085937,295.7697448730469,294.8570556640625,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185755090788,8.03615662903212e-09,0.0010185674764215,-0.0201046224683523,0.0,0.0,0.0,-0.008796683512628,60.0,14.23658275604248,-0.0,-7.073689545222805e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.559281170368196e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001006639504339,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,7.435010775225237e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0001006638776743,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0004775051784235,284.89990234375,294.1499938964844,294.7954406738281,293.2826538085937,295.7697448730469,294.8570556640625,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185755090788,8.03615662903212e-09,0.0010185674764215,-0.0201046224683523,0.0,0.0,0.0,-0.008796683512628,60.0,14.23658275604248,-0.0,-7.073689545222805e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.560213948134332e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,0.0001006737657007,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,7.435736188199371e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001006737002171,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004775517736561,284.9002380371094,294.1499938964844,294.7768859863281,293.2753601074219,295.7607727050781,294.84539794921875,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186750441789,8.047743804695529e-09,0.0010186668951064,-0.0201349686831235,0.0,0.0,0.0,-0.0088024297729134,60.0,14.21274471282959,-0.0,-7.075065866501974e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.561680053593592e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,0.0001006892052828,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.436876330757514e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0001006891325232,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0004776249988935,284.9006042480469,294.1499938964844,294.7565002441406,293.2668762207031,295.7516784667969,294.8324279785156,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188310407102,8.065977219473552e-09,0.001018823008053,-0.0201827175915241,0.0,0.0,0.0,-0.0088114691898226,60.0,14.188136100769045,-0.0,-7.077232311303305e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.56404401222244e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0001007141036097,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.438714965246618e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001007140308502,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004777431022375,284.9014587402344,294.1499938964844,294.71063232421875,293.2465209960937,295.7330627441406,294.801513671875,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095367931559851e-09,0.0010190734174102,-0.020259691402316,0.0,0.0,0.0,-0.0088260350748896,60.0,14.13387393951416,-0.0,-7.080724628849566e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.56404401222244e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0001007141036097,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.438714965246618e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0001007140308502,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004777431022375,284.9014587402344,294.1499938964844,294.71063232421875,293.2465209960937,295.7330627441406,294.801513671875,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095367931559851e-09,0.0010190734174102,-0.020259691402316,0.0,0.0,0.0,-0.0088260350748896,60.0,14.13387393951416,-0.0,-7.080724628849566e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.563713683746756e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,0.000100710625702,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.438458123942837e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0001007105602184,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0004777266294695,284.9023742675781,294.1499938964844,294.6584777832031,293.22198486328125,295.71392822265625,294.7655639648437,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091190828452e-09,0.0010190381435677,-0.0202487520873546,0.0,0.0,0.0,-0.0088239666074514,60.0,14.072267532348633,-0.0,-7.08022795947727e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
