time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.563713683746756e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,0.000100710625702,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.438458123942837e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0001007105602184,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0004777266294695,284.9023742675781,294.1499938964844,294.6584777832031,293.22198486328125,295.71392822265625,294.7655639648437,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091190828452e-09,0.0010190381435677,-0.0202487520873546,0.0,0.0,0.0,-0.0088239666074514,60.0,14.072267532348633,-0.0,-7.08022795947727e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.55611394601874e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001006305901682,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.432547135977075e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0001006305246846,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.000477346999105,284.9034423828125,294.1499938964844,294.6006774902344,293.193603515625,295.6940612792969,294.72344970703125,285.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996432849211033e-09,0.0010182289406657,-0.0200005881488323,0.0,0.0,0.0,-0.0087769962847232,60.0,13.996698379516602,-0.0,-7.068972252000094e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.55611394601874e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001006305901682,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.432547135977075e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0001006305246846,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.000477346999105,284.9034423828125,294.1499938964844,294.6006774902344,293.193603515625,295.6940612792969,294.72344970703125,285.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996432849211033e-09,0.0010182289406657,-0.0200005881488323,0.0,0.0,0.0,-0.0087769962847232,60.0,13.996698379516602,-0.0,-7.068972252000094e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.54421775531955e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.00010050531273,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.423294300679117e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001005052472464,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004767527570948,284.9042663574219,294.1499938964844,294.5558776855469,293.17095947265625,295.6793212890625,294.6903076171875,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169716551899,7.848165672896812e-09,0.0010169638553634,-0.0196122806519269,0.0,0.0,0.0,-0.0087035074830055,60.0,13.93239974975586,-0.0,-7.051377082234468e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.537483856547624e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.0001004344085231,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.418057066388428e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,0.0001004343357635,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0004764164041262,284.90460205078125,294.1499938964844,294.5378112792969,293.1617126464844,295.67340087890625,294.67681884765625,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162530234083,7.764248799446705e-09,0.0010162453399971,-0.019392505288124,0.0,0.0,0.0,-0.0086619015783071,60.0,13.9036865234375,-0.0,-7.04142877339109e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.52498012338765e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.0001003027355181,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,7.408331293845549e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0001003026700345,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0004757918068207,284.9052124023437,294.1499938964844,294.50469970703125,293.14459228515625,295.662841796875,294.65240478515625,285.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149248410016,7.608432106565033e-09,0.0010149172740057,-0.0189844109117984,0.0,0.0,0.0,-0.0085846781730651,60.0,13.8521728515625,-0.0,-7.022974557457928e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.508958464721218e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,0.000100134013337,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,7.395869761239737e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0001001339478534,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.000474991480587,284.9058532714844,294.1499938964844,294.4705505371094,293.1267395019531,295.65216064453125,294.6272888183594,285.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.408772706440913e-09,0.0010132081806659,-0.0184614825993776,0.0,0.0,0.0,-0.0084856897592544,60.0,13.796271324157717,-0.0,-6.999363932891356e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,9.465147013543174e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,9.967265941668302e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.361794268945232e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.967259393306448e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0004728030471596,284.9071960449219,294.1499938964844,294.3995056152344,293.0889892578125,295.6299133300781,294.5758972167969,285.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085448157042,6.8628480676125045e-09,0.0010085379472002,-0.0170315727591514,0.0,0.0,0.0,-0.0082150408998131,60.0,13.66395092010498,-0.0,-6.935008656228092e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,9.465147013543174e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,9.967265941668302e-05,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.361794268945232e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.967259393306448e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0004728030471596,284.9071960449219,294.1499938964844,294.3995056152344,293.0889892578125,295.6299133300781,294.5758972167969,285.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085448157042,6.8628480676125045e-09,0.0010085379472002,-0.0170315727591514,0.0,0.0,0.0,-0.0082150408998131,60.0,13.66395092010498,-0.0,-6.935008656228092e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.405588207300752e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,9.904547914629802e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,7.31547042960301e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.90454136626795e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004698279662989,284.9086608886719,294.1499938964844,294.3253173828125,293.04888916015625,295.6069030761719,294.5253295898437,285.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022009955719,6.120726148139965e-09,0.0010021948255598,-0.0150876082479953,0.0,0.0,0.0,-0.0078471526503562,60.0,13.51082992553711,-0.0,-6.847999856063326e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.405588207300752e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,9.904547914629802e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,7.31547042960301e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.90454136626795e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004698279662989,284.9086608886719,294.1499938964844,294.3253173828125,293.04888916015625,295.6069030761719,294.5253295898437,285.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022009955719,6.120726148139965e-09,0.0010021948255598,-0.0150876082479953,0.0,0.0,0.0,-0.0078471526503562,60.0,13.51082992553711,-0.0,-6.847999856063326e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,9.328567830380052e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,9.823441359912977e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.255566015373915e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.823434811551124e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004659806727431,284.91021728515625,294.1499938964844,294.24859619140625,293.0067749023437,295.5831604003906,294.4779357910156,285.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.16104980974319e-09,0.0009939891751855,-0.0125735206529498,0.0,0.0,0.0,-0.0073714023455977,60.0,13.33455753326416,-0.0,-6.736298985288158e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,9.328567830380052e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,9.823441359912977e-05,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.255566015373915e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.823434811551124e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004659806727431,284.91021728515625,294.1499938964844,294.24859619140625,293.0067749023437,295.5831604003906,294.4779357910156,285.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.16104980974319e-09,0.0009939891751855,-0.0125735206529498,0.0,0.0,0.0,-0.0073714023455977,60.0,13.33455753326416,-0.0,-6.736298985288158e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.255068289348856e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,9.74604263319634e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.198398816399276e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.746036084834486e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.000462309224531,284.9118347167969,294.1499938964844,294.1700134277344,292.9630432128906,295.5586242675781,294.4360046386719,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861581493169,4.245242379852243e-09,0.0009861538419499,-0.010174143128097,0.0,0.0,0.0,-0.0069173765368759,60.0,13.150883674621582,-0.0,-6.630560278608756e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.255068289348856e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,9.74604263319634e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.198398816399276e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.746036084834486e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.000462309224531,284.9118347167969,294.1499938964844,294.1700134277344,292.9630432128906,295.5586242675781,294.4360046386719,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861581493169,4.245242379852243e-09,0.0009861538419499,-0.010174143128097,0.0,0.0,0.0,-0.0069173765368759,60.0,13.150883674621582,-0.0,-6.630560278608756e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.219462663168088e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,9.708547440823168e-05,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.170705066528171e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.708541620057076e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0004605306312441,284.91265869140625,294.1499938964844,294.13018798828125,292.9407043457031,295.5461730957031,294.4156799316406,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823634754866,3.80159814739045e-09,0.0009823597501963,-0.009011747315526,0.0,0.0,0.0,-0.0066974400542676,60.0,13.058022499084473,-0.0,-6.5796371018223e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.188332478515804e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,9.675766341388226e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,7.146492862375453e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.675760520622134e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004589756426867,284.9135437011719,294.1499938964844,294.09014892578125,292.9180908203125,295.5333557128906,294.39849853515625,285.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790470357984,3.4137217497232086e-09,0.0009790435433387,-0.0079954378306865,0.0,0.0,0.0,-0.0065051559358835,60.0,12.967315673828123,-0.0,-6.535276497743325e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.131970000453292e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,9.616413444746286e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.102655217749998e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.616407623980194e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0004561602254398,284.9153137207031,294.1499938964844,294.0096435546875,292.8722839355469,295.5071716308594,294.3671875,285.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730397723615,2.7114486211843314e-09,0.0009730370948091,-0.0061552934348583,0.0,0.0,0.0,-0.0061570019461214,60.0,12.791145324707031,-0.0,-6.455339729427578e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.131970000453292e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,9.616413444746286e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.102655217749998e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.616407623980194e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0004561602254398,284.9153137207031,294.1499938964844,294.0096435546875,292.8722839355469,295.5071716308594,294.3671875,285.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730397723615,2.7114486211843314e-09,0.0009730370948091,-0.0061552934348583,0.0,0.0,0.0,-0.0061570019461214,60.0,12.791145324707031,-0.0,-6.455339729427578e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.084926568903028e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,9.566874359734356e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.066065882099792e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.566868538968264e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.000453810323961,284.9172058105469,294.1499938964844,293.9291687011719,292.8260498046875,295.4803466796875,294.3406677246094,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968026346527,2.125285503140617e-09,0.0009680241928435,-0.0046193394809961,0.0,0.0,0.0,-0.005866412539035,60.0,12.623228073120115,-0.0,-6.388996354189659e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.084926568903028e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,9.566874359734356e-05,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.066065882099792e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.566868538968264e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.000453810323961,284.9172058105469,294.1499938964844,293.9291687011719,292.8260498046875,295.4803466796875,294.3406677246094,285.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968026346527,2.125285503140617e-09,0.0009680241928435,-0.0046193394809961,0.0,0.0,0.0,-0.005866412539035,60.0,12.623228073120115,-0.0,-6.388996354189659e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,9.045869228430092e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,9.525745554128662e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.035688031464815e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.52573973336257e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0004518593486864,284.8619384765625,294.1499938964844,293.84930419921875,292.7797546386719,295.4367980957031,294.3143615722656,285.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825139470398,1.7574789401564315e-09,0.00108251220081,-0.0035379084292799,0.0,0.0,0.0,-0.0062753725796937,60.0,14.012782096862791,-0.0,-6.33417585049756e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,9.045869228430092e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,9.525745554128662e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.035688031464815e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.52573973336257e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0004518593486864,284.8619384765625,294.1499938964844,293.84930419921875,292.7797546386719,295.4367980957031,294.3143615722656,285.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825139470398,1.7574789401564315e-09,0.00108251220081,-0.0035379084292799,0.0,0.0,0.0,-0.0062753725796937,60.0,14.012782096862791,-0.0,-6.33417585049756e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.031187801156192e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,9.510284871794283e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.024269143585116e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.510279051028192e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004511259612627,284.8637084960937,294.1499938964844,293.7862854003906,292.74298095703125,295.4303894042969,294.2863464355469,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621010976843,1.4554847327374887e-09,0.0009620996424928,-0.0028643829282373,0.0,0.0,0.0,-0.0055333729833364,60.0,12.44075870513916,-0.0,-6.313626954579378e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,9.027573105413468e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,9.506478090770544e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,7.021457713562995e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.506472997600211e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0004509454010985,284.8641662597656,294.1499938964844,293.7707214355469,292.7338256835937,295.42486572265625,294.2804260253906,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616066236048,1.4103310741475639e-09,0.000961605226621,-0.0027461692225188,0.0,0.0,0.0,-0.0055104438215494,60.0,12.396799087524414,-0.0,-6.308572864099915e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.01658204384148e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,9.49490422499366e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,7.01290846336633e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,9.49489840422757e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,0.0004503963864408,284.8583984375,294.1499938964844,293.7320861816406,292.71112060546875,295.4093322753906,294.2735290527344,285.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214055655524,1.33443811556333e-09,0.0010214041685685,-0.0024868489708751,0.0,0.0,0.0,-0.0057766684330999,60.0,12.568228721618652,-0.0,-6.293218035580139e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,9.012648661155254e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.490762022323906e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,7.009849650785327e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,9.490756929153576e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0004501999064814,284.8599853515625,294.1499938964844,293.6940002441406,292.68865966796875,295.3747863769531,294.2558898925781,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466594783589,1.2109708791285811e-09,0.000946658255998,-0.0022369995713233,0.0,0.0,0.0,-0.0053450493142008,60.0,12.68858528137207,-0.0,-6.287726961318185e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.005761967273429e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,9.48351007536985e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.004493090789765e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.483504254603758e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0004498559283092,284.8746032714844,294.1499938964844,293.61981201171875,292.6446838378906,295.34735107421875,294.2444152832031,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364882669411,1.0155088991936623e-09,0.0008364872774109,-0.0018333001062273,0.0,0.0,0.0,-0.004702768754214,60.0,11.678709983825684,-0.0,-6.278116160274294e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.005761967273429e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,9.48351007536985e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.004493090789765e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.483504254603758e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0004498559283092,284.8746032714844,294.1499938964844,293.61981201171875,292.6446838378906,295.34735107421875,294.2444152832031,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364882669411,1.0155088991936623e-09,0.0008364872774109,-0.0018333001062273,0.0,0.0,0.0,-0.004702768754214,60.0,11.678709983825684,-0.0,-6.278116160274294e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.004196908790618e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,9.481861343374476e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,7.003275095485151e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.481856250204146e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0004497777263168,284.9097595214844,294.1499938964844,293.5487670898437,292.6023254394531,295.3282165527344,294.2327575683594,285.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345052388496,7.938298351994884e-10,0.0006345044239424,-0.0014524863800033,0.0,0.0,0.0,-0.0035871292930096,60.0,9.156071662902832,-0.0,-6.275929109733627e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.004196908790618e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,9.481861343374476e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,7.003275095485151e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.481856250204146e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0004497777263168,284.9097595214844,294.1499938964844,293.5487670898437,292.6023254394531,295.3282165527344,294.2327575683594,285.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345052388496,7.938298351994884e-10,0.0006345044239424,-0.0014524863800033,0.0,0.0,0.0,-0.0035871292930096,60.0,9.156071662902832,-0.0,-6.275929109733627e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.004105959320441e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,9.48176602832973e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,7.003204518696293e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.48176020756364e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0004497731861192,284.9100646972656,294.1499938964844,293.48150634765625,292.5619506835937,295.2940979003906,294.2214050292969,285.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408580788644,5.66397651002859e-10,0.0004085802356712,-0.0010804884368553,0.0,0.0,0.0,-0.0023485538549721,60.0,8.138151168823242,-0.0,-6.275799790955716e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.004105959320441e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,9.48176602832973e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,7.003204518696293e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,9.48176020756364e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0004497731861192,284.9100646972656,294.1499938964844,293.48150634765625,292.5619506835937,295.2940979003906,294.2214050292969,285.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408580788644,5.66397651002859e-10,0.0004085802356712,-0.0010804884368553,0.0,0.0,0.0,-0.0023485538549721,60.0,8.138151168823242,-0.0,-6.275799790955716e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,3.1263796699931845e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,3.292231122031808e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,2.431632310617715e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,3.2922293030424044e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001561689423397,284.9212341308594,294.1499938964844,293.41864013671875,292.5240478515625,295.2596130371094,294.211669921875,285.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341263509355,4.176588797033531e-10,0.0003341259434819,-0.000763906398788,0.0,0.0,0.0,-0.001881887554191,60.0,6.668147087097168,-0.0,-7.566083759513731e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,3.1263796699931845e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,3.292231122031808e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,2.431632310617715e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,3.2922293030424044e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001561689423397,284.9212341308594,294.1499938964844,293.41864013671875,292.5240478515625,295.2596130371094,294.211669921875,285.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341263509355,4.176588797033531e-10,0.0003341259434819,-0.000763906398788,0.0,0.0,0.0,-0.001881887554191,60.0,6.668147087097168,-0.0,-7.566083759513731e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,9.039391443366183e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,9.518922888673842e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.030648703221232e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.518917795503512e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004515357722993,284.9239196777344,294.1499938964844,293.3890686035156,292.5061340332031,295.1381530761719,294.1263732910156,285.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,0.000784961390309,-1.9319058852662607e-10,-0.0007849611574783,-0.0002770599094219,0.0,0.0,0.0,0.0039946404285728,60.0,6.919602870941162,-0.0,-6.325083745650772e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,2.02718292712234e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,2.1347233996493745e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,1.576700378791429e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,2.134722126356792e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001012618668028,284.9219665527344,294.1499938964844,293.3608093261719,292.4889831542969,295.1083984375,294.1265563964844,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000200482973014,2.5462071340243137e-10,0.0002004827256314,-0.000468919519335,0.0,0.0,0.0,-0.0011316352756693,60.0,6.248428821563721,-0.0,-3.181074514913007e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,1.1378792805771807e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,1.1982428077317309e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,8.850186532072257e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,1.1982421710854396e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,5.68393588764593e-05,284.92333984375,294.1499938964844,293.30865478515625,292.4572448730469,295.1044921875,294.1276550292969,285.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212555871461,1.516575476312454e-10,0.000121255434351,-0.000277454877505,0.0,0.0,0.0,-0.0006829964695498,60.0,3.984633922576904,-0.0,-1.002259830684693e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,1.1378792805771807e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,1.1982428077317309e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,8.850186532072257e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,1.1982421710854396e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,5.68393588764593e-05,284.92333984375,294.1499938964844,293.30865478515625,292.4572448730469,295.1044921875,294.1276550292969,285.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212555871461,1.516575476312454e-10,0.000121255434351,-0.000277454877505,0.0,0.0,0.0,-0.0006829964695498,60.0,3.984633922576904,-0.0,-1.002259830684693e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
