time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,5.807603884022683e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,6.115692485764157e-06,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,4.517032721196301e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,6.11568884778535e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,2.901015068346169e-05,284.92401123046875,294.1499938964844,293.2628173828125,292.42919921875,295.1035461425781,294.1282043457031,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.188305269461125e-05,7.739985041776976e-11,6.18829726590775e-05,-0.0001416025770595,0.0,0.0,0.0,-0.0003485693596303,60.0,2.801764965057373,-0.0,-2.61085014718887e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,5.807603884022683e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,6.115692485764157e-06,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,4.517032721196301e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,6.11568884778535e-06,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,2.901015068346169e-05,284.92401123046875,294.1499938964844,293.2628173828125,292.42919921875,295.1035461425781,294.1282043457031,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.188305269461125e-05,7.739985041776976e-11,6.18829726590775e-05,-0.0001416025770595,0.0,0.0,0.0,-0.0003485693596303,60.0,2.801764965057373,-0.0,-2.61085014718887e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,2.608457407404785e-06,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,2.74683384304808e-06,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,2.0288034647819586e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,2.746832251432352e-06,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,1.3029769434069747e-05,284.9237365722656,294.1499938964844,293.223876953125,292.40533447265625,295.1034851074219,294.1282958984375,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794727429864e-05,3.476402499202891e-11,2.779469286906533e-05,-6.360052793752402e-05,0.0,0.0,0.0,-0.0001565596176078,60.0,2.0993402004241943,-0.0,-5.2669046207709513e-11,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,2.608457407404785e-06,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,2.74683384304808e-06,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,2.0288034647819586e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,2.746832251432352e-06,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,1.3029769434069747e-05,284.9237365722656,294.1499938964844,293.223876953125,292.40533447265625,295.1034851074219,294.1282958984375,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794727429864e-05,3.476402499202891e-11,2.779469286906533e-05,-6.360052793752402e-05,0.0,0.0,0.0,-0.0001565596176078,60.0,2.0993402004241943,-0.0,-5.2669046207709513e-11,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,1.0928382607744425e-06,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,1.1508124089232297e-06,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,8.499866339661821e-07,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,1.1508117268022031e-06,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,5.4589468163612764e-06,284.9237670898437,294.1499938964844,293.1958312988281,292.3880615234375,295.1034545898437,294.1283264160156,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1645010999927765e-05,1.456486493911502e-11,1.1644996448012536e-05,-2.664628300408367e-05,0.0,0.0,0.0,-6.559293251484632e-05,60.0,1.7088438272476196,-0.0,-9.244846208011914e-12,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.652865173848113e-07,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,1.0164941386392456e-06,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,7.507795771743986e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,1.016493570205057e-06,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,4.821800303034252e-06,284.9237670898437,294.1499938964844,293.1925048828125,292.3860168457031,295.1034545898437,294.1283264160156,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0285873941029422e-05,1.2864902719511571e-11,1.0285861208103595e-05,-2.353627132833936e-05,0.0,0.0,0.0,-5.793731543235481e-05,60.0,1.668416142463684,-0.0,-7.212742122314486e-12,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,4.489733953505493e-07,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,4.727910152269033e-07,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,3.492020823614439e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,4.727907594315184e-07,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,2.242712298539118e-06,284.9237670898437,294.1499938964844,293.1798400878906,292.3782043457031,295.1034545898437,294.1283264160156,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.785611963598058e-06,5.985208856307267e-12,4.785606051882496e-06,-1.0949547686323058e-05,0.0,0.0,0.0,-2.6955734938383102e-05,60.0,1.5030068159103394,-0.0,-1.5603754182844098e-12,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,2.135109298251337e-07,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,2.248374926239194e-07,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,1.6606431074706054e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,2.2483736472622695e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,1.0665299896572833e-06,284.9237670898437,294.1499938964844,293.1693115234375,292.3717041015625,295.1034545898437,294.1283264160156,285.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2759168132324703e-06,2.8463733106609546e-12,2.275914084748365e-06,-5.207264621276408e-06,0.0,0.0,0.0,-1.2819451512768865e-05,60.0,1.3814998865127563,-0.0,-3.5288089182509974e-13,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,1.9651251292884808e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,2.0693732949439443e-08,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,1.5284330245890487e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,2.069372051494156e-08,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.816194790346344e-08,284.92364501953125,294.1499938964844,293.1549377441406,292.3628234863281,295.1034851074219,294.1283264160156,285.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.094294160315258e-07,2.61967043110184e-13,2.0942914602528617e-07,-4.79201673897478e-07,0.0,0.0,0.0,-1.1796655599027872e-06,60.0,1.2003328800201416,-0.0,-2.989291714484174e-15,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,1.9651251292884808e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,2.0693732949439443e-08,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,1.5284330245890487e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,2.069372051494156e-08,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.816194790346344e-08,284.92364501953125,294.1499938964844,293.1549377441406,292.3628234863281,295.1034851074219,294.1283264160156,285.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.094294160315258e-07,2.61967043110184e-13,2.0942914602528617e-07,-4.79201673897478e-07,0.0,0.0,0.0,-1.1796655599027872e-06,60.0,1.2003328800201416,-0.0,-2.989291714484174e-15,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,-2.654876096741532e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,-2.795714770797985e-09,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,-2.0649069121247976e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,-2.7957132164857512e-09,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,-1.3261639786321666e-08,284.92364501953125,294.1499938964844,293.1499938964844,292.3597717285156,295.103515625,294.1282958984375,285.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8442959987273766e-08,-3.550389081580056e-14,-2.8442924460136965e-08,6.498280669120504e-08,0.0,0.0,0.0,1.6017293091863396e-07,60.0,1.0751842260360718,-0.0,-5.456025748629137e-17,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,-2.654876096741532e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,-2.795714770797985e-09,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,-2.0649069121247976e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,-2.7957132164857512e-09,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,-1.3261639786321666e-08,284.92364501953125,294.1499938964844,293.1499938964844,292.3597717285156,295.103515625,294.1282958984375,285.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8442959987273766e-08,-3.550389081580056e-14,-2.8442924460136965e-08,6.498280669120504e-08,0.0,0.0,0.0,1.6017293091863396e-07,60.0,1.0751842260360718,-0.0,-5.456025748629137e-17,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.814265747524969e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.963560169835789e-12,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-2.188876900913184e-12,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.963558435112313e-12,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.4057823481683496e-11,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,4.202848485901356e-11,-1.684663497921833e-17,-4.2028467511778793e-11,8.763626629937349e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.016074299812317,-0.0,-6.130814278477656e-23,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.814265747524969e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.963560169835789e-12,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-2.188876900913184e-12,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.963558435112313e-12,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.4057823481683496e-11,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,4.202848485901356e-11,-1.684663497921833e-17,-4.2028467511778793e-11,8.763626629937349e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.016074299812317,-0.0,-6.130814278477656e-23,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-5.11684715865518e-13,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-5.388291267165168e-13,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-3.979776035632765e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-5.388288014558651e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-2.5559680240372362e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,5.35231624645971e-12,-6.2099811073545816e-18,-5.352310174927544e-12,1.178521863431925e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.92377907037735,-0.0,-2.0267154052839512e-24,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-5.11684715865518e-13,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-5.388291267165168e-13,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-3.979776035632765e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-5.388288014558651e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-2.5559680240372362e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,5.35231624645971e-12,-6.2099811073545816e-18,-5.352310174927544e-12,1.178521863431925e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.92377907037735,-0.0,-2.0267154052839512e-24,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,2.752467307895468e-12,-2.9318368360515655e-18,-2.752464272129385e-12,5.7667607668288046e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8886699676513672,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.721070854081536e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.8562259078025818,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134268907347245e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7957603335380554,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134268907347245e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7957603335380554,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210835202846663e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.7426565289497375,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210835202846663e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.7426565289497375,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,2.6941440072793255e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6950149808639289e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.694928765296936,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,2.6941440072793255e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6950149808639289e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.694928765296936,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630536729991923e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.6532391905784607,-0.0,-1.277632893939227e-38,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630536729991923e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.6515020728111267,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630536729991923e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.6315900087356567,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630554824567823e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.6124617457389832,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.721072922033068e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.5756725668907166,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.721072922033068e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.5756725668907166,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134270975298776e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5416434407234192,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134270975298776e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5416434407234192,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210796428755444e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.5100623369216919,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210796428755444e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.5100623369216919,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210814523331344e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.4807051420211792,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210814523331344e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.4807051420211792,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,-2.6941440072793255e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,9.69611760673339e-14,-2.7210974789575026e-19,-9.69609050167908e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,0.46701779961586,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630386803505893e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.4537983536720276,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4630407483021207e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.428225576877594,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
