time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060492058631386e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370559632778167,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060492058631386e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370559632778167,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060492058631386e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.13028185069561,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060492058631386e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.13028185069561,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.082755761476443e-13,9.647306154580924e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.1238622665405273,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.082755761476443e-13,9.647306154580924e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.1238622665405273,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.082755761476443e-13,9.647320630241644e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.1202324256300926,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.082755761476443e-13,9.647321664217413e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.1170536428689956,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.00605127381467e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113853678107261,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.00605127381467e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1113853678107261,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006052514585589e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1059907302260398,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006052514585589e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1059907302260398,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.6941440072793255e-13,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5585449557607998e-12,2.3876409149075227e-18,2.558542570516021e-12,-2.907200521984344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008613631129264,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.6941440072793255e-13,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5585449557607998e-12,2.3876409149075227e-18,2.558542570516021e-12,-2.907200521984344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1008613631129264,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4632012730397443e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0959746837615966,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4632012730397443e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0959746837615966,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,5.11684715865518e-13,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,5.388291267165168e-13,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,3.979776035632765e-13,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,5.388288014558651e-13,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,2.5559680240372362e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.9194387792669248e-12,-1.076586734176035e-18,-2.9194379119051868e-12,7.22330994930992e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0934354960918426,-0.0,-2.0267154052839512e-24,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647344411684257e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0910048633813858,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060535485613545e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0866478458046913,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060535485613545e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0866478458046913,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624464321058808e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0824973955750465,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624464321058808e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0824973955750465,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624467216190952e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785380974411964,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624467216190952e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0785380974411964,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060539621516608e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0747737735509872,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060539621516608e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0747737735509872,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647370261078397e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0726354345679283,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647371295054165e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0707260519266128,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060562368983453e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0674070343375206,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060562368983453e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0674070343375206,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624468870552177e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0642342567443847,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624468870552177e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0642342567443847,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647382668787585e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0611976683139801,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647382668787585e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0611976683139801,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006057477669264e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0583208426833152,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006057477669264e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0583208426833152,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4472305692330165e-12,3.624472179274627e-18,2.44722688294563e-12,-6.270153667109479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567810647189617,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006062027162633e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0552820041775703,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006062233957787e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527061447501182,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,293.1499938964844,292.3597717285156,295.1029968261719,294.1284484863281,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006062233957787e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527061447501182,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
