time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.3554382324219,291.94195556640625,295.1029968261719,294.1284484863281,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633144933860884e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0141042415052652,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.27398681640625,291.8981628417969,295.1029968261719,294.1284484863281,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633144933860884e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0132016548886895,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.27398681640625,291.8981628417969,295.1029968261719,294.1284484863281,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633144933860884e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0132016548886895,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.1927185058594,291.85430908203125,295.1029968261719,294.1284484863281,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633147518800294e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0123573970049619,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.1927185058594,291.85430908203125,295.1029968261719,294.1284484863281,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633147518800294e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0123573970049619,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.15234375,291.8324584960937,295.1029968261719,294.1284484863281,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633147518800294e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0119570009410381,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.1122741699219,291.81072998046875,295.1029968261719,294.1284484863281,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633150103739703e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0115697458386421,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0332946777344,291.767822265625,295.1029968261719,294.1284484863281,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633150103739703e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0108309388160705,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0332946777344,291.767822265625,295.1029968261719,294.1284484863281,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633150103739703e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0108309388160705,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9564514160156,291.7259521484375,295.1029968261719,294.1284484863281,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315268867912e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0101396674290299,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9564514160156,291.7259521484375,295.1029968261719,294.1284484863281,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315268867912e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0101396674290299,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.88238525390625,291.6854858398437,295.1029968261719,294.1284484863281,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0094934301450848,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.88238525390625,291.6854858398437,295.1029968261719,294.1284484863281,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0094934301450848,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.8117980957031,291.6468505859375,295.1029968261719,294.1284484863281,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0088858734816312,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.8117980957031,291.6468505859375,295.1029968261719,294.1284484863281,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0088858734816312,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.7779846191406,291.6282958984375,295.1029968261719,294.1284484863281,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0085961259901523,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.74530029296875,291.6103820800781,295.1029968261719,294.1284484863281,285.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0083161396905779,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.6835632324219,291.5765075683594,295.1029968261719,294.1284484863281,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0077830431982874,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.6835632324219,291.5765075683594,295.1029968261719,294.1284484863281,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463315527361853e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0077830431982874,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.62725830078125,291.5456237792969,295.1029968261719,294.1284484863281,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463316044349736e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0073067545890808,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.62725830078125,291.5456237792969,295.1029968261719,294.1284484863281,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463316044349736e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0073067545890808,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.5770263671875,291.5180969238281,295.1029968261719,294.1284484863281,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.694987994096445e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068890266120433,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.5770263671875,291.5180969238281,295.1029968261719,294.1284484863281,285.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.694987994096445e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068890266120433,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.53350830078125,291.4944152832031,295.1029968261719,294.1284484863281,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633206972406816e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0065222107805311,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.53350830078125,291.4944152832031,295.1029968261719,294.1284484863281,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633206972406816e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0065222107805311,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.5144958496094,291.4841003417969,295.1029968261719,294.1284484863281,285.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633201802527992e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0063172653317451,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.4974060058594,291.4748840332031,295.1029968261719,294.1284484863281,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6949874771085613e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0061313463374972,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4693603515625,291.4599609375,295.1029968261719,294.1284484863281,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006065129089931e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005767055787146,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4693603515625,291.4599609375,295.1029968261719,294.1284484863281,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006065129089931e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005767055787146,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.45001220703125,291.45001220703125,295.1029968261719,294.1284484863281,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647456081066953e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0054114353843033,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.45001220703125,291.45001220703125,295.1029968261719,294.1284484863281,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647456081066953e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0054114353843033,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4359130859375,291.4359130859375,295.1029968261719,294.1284484863281,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006065129089931e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051366463303565,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4359130859375,291.4359130859375,295.1029968261719,294.1284484863281,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006065129089931e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051366463303565,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4231872558594,291.4231872558594,295.1029968261719,294.1284484863281,285.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.46332043874674e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.004839255940169,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4231872558594,291.4231872558594,295.1029968261719,294.1284484863281,285.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.46332043874674e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.004839255940169,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4173278808594,291.4173278808594,295.1029968261719,294.1284484863281,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633214727225064e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0046935169957578,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4117736816406,291.4117736816406,295.1029968261719,294.1284484863281,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.46332224820433e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0045521892607212,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.40167236328125,291.40167236328125,295.1029968261719,294.1284484863281,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633230236861544e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0042883171699941,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.40167236328125,291.40167236328125,295.1029968261719,294.1284484863281,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633230236861544e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0042883171699941,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.39276123046875,291.39276123046875,295.1029968261719,294.1284484863281,285.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647456081066953e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0040409015491604,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.39276123046875,291.39276123046875,295.1029968261719,294.1284484863281,285.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647456081066953e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,0.0040409015491604,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.38507080078125,291.38507080078125,295.1029968261719,294.1284484863281,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633219897103887e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,0.0038105233106762,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
