time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.7869873046875,291.5987243652344,295.1029663085937,294.1284484863281,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633514580197124e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,3.207427289453335e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.79937744140625,291.6044921875,295.1029663085937,294.1284484863281,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647482964436857e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,2.8509371986729093e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.8117370605469,291.6102600097656,295.1029663085937,294.1284484863281,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633328464559285e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,3.193236261722632e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.83624267578125,291.6216735839844,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633328464559285e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.02702679214417e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.83624267578125,291.6216735839844,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633328464559285e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.02702679214417e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.8603210449219,291.6329345703125,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633395672984055e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.5260406144079752e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.8603210449219,291.6329345703125,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633395672984055e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.5260406144079752e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.88385009765625,291.6439819335937,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633403427802297e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7339658370474353e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.88385009765625,291.6439819335937,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633403427802297e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7339658370474353e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.90673828125,291.6547241210937,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633452541651173e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.85079661605414e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.90673828125,291.6547241210937,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633452541651173e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.85079661605414e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9178771972656,291.6600036621094,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463344220189351e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.590415195096284e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9288024902344,291.6651611328125,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633437032014682e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.35977779791574e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.949951171875,291.6751708984375,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647473658654966e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.527737003925722e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.949951171875,291.6751708984375,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647473658654966e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.527737003925722e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.97003173828125,291.6847229003906,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633439616954097e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7227122953045182e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.97003173828125,291.6847229003906,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633439616954097e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7227122953045182e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9889221191406,291.6937255859375,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633439616954097e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7603146261535585e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9889221191406,291.6937255859375,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633439616954097e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7603146261535585e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0065002441406,291.7021789550781,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463344220189351e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7717686205287464e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0065002441406,291.7021789550781,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463344220189351e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.7717686205287464e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.0147705078125,291.7061462402344,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647475726606497e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.485616849095095e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.02264404296875,291.7099609375,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633535259712423e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.852308560046368e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.03717041015625,291.7170715332031,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647483998412625e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,2.1692061636713333e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.03717041015625,291.7170715332031,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647483998412625e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,2.1692061636713333e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.04998779296875,291.723388671875,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64747986250956e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.6510666682734154e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.04998779296875,291.723388671875,295.1029663085937,294.1284484863281,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64747986250956e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.6510666682734154e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.05322265625,291.7225036621094,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633488730802967e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1029625056835355e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.05322265625,291.7225036621094,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633488730802967e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1029625056835355e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0399475097656,291.7087097167969,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463349648562121e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,9.48691103985766e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0399475097656,291.7087097167969,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463349648562121e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,9.48691103985766e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,292.0275573730469,291.6972961425781,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6949847887715705e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.858595497760689e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,292.0115051269531,291.6830444335937,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463350424043945e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.6458861864521168e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9691772460937,291.6465759277344,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633519750075947e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1331618225085547e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9691772460937,291.6465759277344,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633519750075947e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1331618225085547e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9143371582031,291.6003112792969,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060680242220746e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.97897677734727e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.9143371582031,291.6003112792969,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060680242220746e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.97897677734727e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.8482971191406,291.5452880859375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6949845819764182e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.738922017277218e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.8482971191406,291.5452880859375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.863781694423251e-12,-1.6949845819764182e-18,-2.863779959699775e-12,2.403807621703669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.738922017277218e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.7723693847656,291.48260498046875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647485032388389e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.5610698028467596e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.7723693847656,291.48260498046875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647485032388389e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,1.5610698028467596e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
