time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.7311096191406,291.4486694335937,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633511995257695e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.6868860257091e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.6941440072793255e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,291.6878967285156,291.4132080078125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.696116929107033e-14,-2.7207795314095525e-19,-9.69608982405272e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,1.2463058737921529e-05,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.59619140625,291.3382263183594,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060665766560026e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3929629757476505e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.59619140625,291.3382263183594,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.0060665766560026e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3929629757476505e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4985656738281,291.25860595703125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633390503105226e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,7.931285836093593e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.4985656738281,291.25860595703125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633390503105226e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,7.931285836093593e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.3963928222656,291.17547607421875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340601274171e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,8.855393389239907e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.3963928222656,291.17547607421875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340601274171e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,8.855393389239907e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.2909851074219,291.08984375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340859768113e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,9.564401807438117e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.2909851074219,291.08984375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340859768113e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,9.564401807438117e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.2374572753906,291.0464172363281,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340859768113e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,7.635850124643184e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.1836242675781,291.00274658203125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340601274171e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,6.149472937977407e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.07568359375,290.915283203125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340859768113e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,8.51534878165694e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,291.07568359375,290.915283203125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463340859768113e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,8.51534878165694e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.9684753417969,290.8285217285156,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463339308804464e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.094487015507184e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.9684753417969,290.8285217285156,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463339308804464e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.094487015507184e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.86334228515625,290.7434997558594,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633426692257026e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1921282748517116e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.86334228515625,290.7434997558594,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633426692257026e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.1921282748517116e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.7615661621094,290.6613464355469,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633444786832925e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.072874692908954e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.7615661621094,290.6613464355469,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633444786832925e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,1.072874692908954e-05,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.7123718261719,290.62164306640625,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463345771153e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,8.191448614525143e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,-2.55842357932759e-13,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,-2.694145633582584e-13,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,-1.9898880178163825e-13,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,-2.6941440072793255e-13,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,-1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.6645202636719,290.5830993652344,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.696116929107033e-14,-2.72078444279444e-19,-9.69608982405272e-14,1.429780230842448e-12,0.0,0.0,0.0,0.0,60.0,6.16074476056383e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.573486328125,290.5098571777344,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633333634438123e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,2.78051902569132e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.573486328125,290.5098571777344,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633333634438123e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,2.78051902569132e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.4898376464844,290.4427490234375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64746538684884e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,5.1573701966844965e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.4898376464844,290.4427490234375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64746538684884e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,5.1573701966844965e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.4148864746094,290.3828430175781,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64746538684884e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,6.5037497734010685e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.4148864746094,290.3828430175781,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.64746538684884e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,6.5037497734010685e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.34991455078125,290.3312683105469,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633336219377528e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,6.929710707481718e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.34991455078125,290.3312683105469,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633336219377528e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,6.929710707481718e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.3216247558594,290.3089294433594,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633336219377528e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,5.087667432235321e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2963256835937,290.2890930175781,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.463334138925636e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,3.653208523246576e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.25537109375,290.25537109375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006066163065697e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.875802460446721e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.25537109375,290.25537109375,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.502887654076691e-12,3.006066163065697e-18,2.5028848351510424e-12,-4.588677094546911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.875802460446721e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2284240722656,290.2284240722656,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633287105528657e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,2.739963292697212e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2284240722656,290.2284240722656,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633287105528657e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,2.739963292697212e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.216796875,290.216796875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647460216970012e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,4.209512553643435e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,2.55842357932759e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,2.694145633582584e-13,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,1.9898880178163825e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,2.6941440072793255e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,1.2779840120186181e-12,284.9252319335937,294.1499938964844,290.216796875,290.216796875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0827556259511722e-13,9.647460216970012e-19,-2.082765383770724e-13,-1.9331730227029054e-12,0.0,0.0,0.0,0.0,60.0,4.209512553643435e-06,-0.0,-5.066788513209878e-25,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2218017578125,290.2218017578125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633279350710415e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,5.4676302170264535e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2218017578125,290.2218017578125,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633279350710415e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,5.4676302170264535e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2309875488281,290.2309875488281,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633279350710415e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,3.852093414025148e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.24481201171875,290.24481201171875,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633281935649843e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,2.6254006115777884e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
