time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2870788574219,290.2870788574219,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134002141599697e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.669400924394722e-07,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.2870788574219,290.2870788574219,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.808124392739142e-12,-2.3134002141599697e-18,-2.808122224334797e-12,4.0852841942662366e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.669400924394722e-07,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.3500061035156,290.3500061035156,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633297445286324e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,5.468176823342219e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0,284.9252319335937,294.1499938964844,290.3500061035156,290.3500061035156,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5261836933122552e-13,3.4633297445286324e-19,-1.5261872169693158e-13,-2.5169642303528306e-13,0.0,0.0,0.0,0.0,60.0,5.468176823342219e-06,-0.0,-0.0,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,2.2949313560616247e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,2.4166755707710763e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,1.7849494327037974e-08,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,2.4166741496856048e-08,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,1.146364425608227e-07,284.9251403808594,294.1499938964844,290.4269714355469,290.416015625,295.1029968261719,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445183611143875e-07,3.0586733775102293e-13,2.445180484755838e-07,-5.595271090896858e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,9.38316952669993e-05,-0.0,-4.076874607220407e-15,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,2.2949313560616247e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,2.4166755707710763e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,1.7849494327037974e-08,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,2.4166741496856048e-08,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,1.146364425608227e-07,284.9251403808594,294.1499938964844,290.4269714355469,290.416015625,295.1029968261719,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445183611143875e-07,3.0586733775102293e-13,2.445180484755838e-07,-5.595271090896858e-07,0.0,0.0,0.0,-1.3773242244496942e-06,60.0,9.38316952669993e-05,-0.0,-4.076874607220407e-15,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,1.550637449554415e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,1.6328974083990033e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,1.206053212854386e-07,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,1.6328964136391733e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.74574573370046e-07,284.9251403808594,294.1499938964844,290.51025390625,290.48712158203125,295.1029968261719,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6524936654604971e-06,2.0668308644417044e-12,1.6524916190974182e-06,-3.7811489619343774e-06,0.0,0.0,0.0,-9.3080016085878e-06,60.0,0.0035914389882236,-0.0,-1.8612659970131812e-13,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,1.550637449554415e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,1.6328974083990033e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,1.206053212854386e-07,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,1.6328964136391733e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.74574573370046e-07,284.9251403808594,294.1499938964844,290.51025390625,290.48712158203125,295.1029968261719,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6524936654604971e-06,2.0668308644417044e-12,1.6524916190974182e-06,-3.7811489619343774e-06,0.0,0.0,0.0,-9.3080016085878e-06,60.0,0.0035914389882236,-0.0,-1.8612659970131812e-13,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,3.939360624372057e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,4.14834033790612e-07,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,3.063952078719012e-07,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,4.148338064169366e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,1.9677897853398463e-06,284.9251403808594,294.1499938964844,290.5541381835937,290.52447509765625,295.1029968261719,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.199540853733197e-06,5.252062673655189e-12,4.199535851512337e-06,-9.60823399509536e-06,0.0,0.0,0.0,-2.3654502001591027e-05,60.0,0.0098181832581758,-0.0,-1.2012666252350646e-12,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,6.411577828657755e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,6.751706678187475e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,4.986790713701339e-07,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,6.751702699148154e-07,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,3.202712150596198e-06,284.9251403808594,294.1499938964844,290.5994567871094,290.5629272460937,295.1029663085937,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83466487316764e-06,8.547724160423709e-12,6.834656687715324e-06,-1.5637446267646737e-05,0.0,0.0,0.0,-3.849726635962725e-05,60.0,0.0162404682487249,-0.0,-3.1821290394362656e-12,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,2.033471446338808e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,2.141345476047718e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,1.5815915048733586e-06,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,2.1413443391793407e-06,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,1.015759971778607e-05,284.9254455566406,294.1499938964844,290.69415283203125,290.64306640625,295.10260009765625,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1666819520760328e-05,2.7099848406986204e-11,2.1666792235919274e-05,-4.957920828019269e-05,0.0,0.0,0.0,-0.0001220430422108,60.0,0.079678438603878,-0.0,-3.2008409811545846e-11,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,2.033471446338808e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,2.141345476047718e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,1.5815915048733586e-06,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,2.1413443391793407e-06,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,1.015759971778607e-05,284.9254455566406,294.1499938964844,290.69415283203125,290.64306640625,295.10260009765625,294.1284484863281,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1666819520760328e-05,2.7099848406986204e-11,2.1666792235919274e-05,-4.957920828019269e-05,0.0,0.0,0.0,-0.0001220430422108,60.0,0.079678438603878,-0.0,-3.2008409811545846e-11,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,4.781958523381036e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,5.035637059336295e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,3.7193069601926254e-06,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,5.03563433085219e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,2.3886845156084743e-05,284.9266357421875,294.1499938964844,290.7939453125,290.72711181640625,295.10089111328125,294.12823486328125,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.095241067465395e-05,6.372889022054906e-11,5.095234519103542e-05,-0.0001165919748018,0.0,0.0,0.0,-0.0002870004973374,60.0,0.2957693934440613,-0.0,-1.7701069776610012e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,4.781958523381036e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,5.035637059336295e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,3.7193069601926254e-06,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,5.03563433085219e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,2.3886845156084743e-05,284.9266357421875,294.1499938964844,290.7939453125,290.72711181640625,295.10089111328125,294.12823486328125,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.095241067465395e-05,6.372889022054906e-11,5.095234519103542e-05,-0.0001165919748018,0.0,0.0,0.0,-0.0002870004973374,60.0,0.2957693934440613,-0.0,-1.7701069776610012e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,8.782819350017235e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,9.24873984331498e-06,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,6.831092377979076e-06,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.248734386346769e-06,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,4.387194712762721e-05,284.92938232421875,294.1499938964844,290.8984375,290.8146667480469,295.0966186523437,294.127197265625,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.358247189084068e-05,1.1704846814009068e-10,9.358234819956124e-05,-0.000214140076423,0.0,0.0,0.0,-0.0005271235131658,60.0,0.5882264971733093,-0.0,-5.971119709791141e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,8.782819350017235e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,9.24873984331498e-06,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,6.831092377979076e-06,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.248734386346769e-06,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,4.387194712762721e-05,284.92938232421875,294.1499938964844,290.8984375,290.8146667480469,295.0966186523437,294.127197265625,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.358247189084068e-05,1.1704846814009068e-10,9.358234819956124e-05,-0.000214140076423,0.0,0.0,0.0,-0.0005271235131658,60.0,0.5882264971733093,-0.0,-5.971119709791141e-10,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,1.457662983739283e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,1.5349907698691823e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,1.1337396244925912e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,1.5349898603744805e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.281319267349318e-05,284.934326171875,294.1499938964844,291.0072326660156,290.90533447265625,295.08746337890625,294.1229248046875,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553165639052,1.9426249497911383e-10,0.0001553163601784,-0.0003554031136445,0.0,0.0,0.0,-0.0008748542750254,60.0,1.0143290758132937,-0.0,-1.644758440555449e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,1.457662983739283e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,1.5349907698691823e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,1.1337396244925912e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,1.5349898603744805e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.281319267349318e-05,284.934326171875,294.1499938964844,291.0072326660156,290.90533447265625,295.08746337890625,294.1229248046875,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553165639052,1.9426249497911383e-10,0.0001553163601784,-0.0003554031136445,0.0,0.0,0.0,-0.0008748542750254,60.0,1.0143290758132937,-0.0,-1.644758440555449e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,1.76643025042722e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,1.860137854237109e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,1.3738924280914944e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,1.860136944742408e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,8.823674579616636e-05,284.9369812011719,294.1499938964844,291.0630798339844,290.95172119140625,295.08221435546875,294.1201477050781,285.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882161595858,2.3541174565266937e-10,0.0001882159267552,-0.0004306857008486,0.0,0.0,0.0,-0.0010601686080917,60.0,1.2400949001312256,-0.0,-2.4153545830074563e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,2.161968041036744e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,2.276658415212296e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,1.6815332855912857e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,2.276657141919713e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001079946450772,284.9399719238281,294.1499938964844,291.119873046875,290.9987487792969,295.0765075683594,294.1173095703125,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303648070665,2.8812846553094573e-10,0.0002303645160282,-0.0005271300906315,0.0,0.0,0.0,-0.0012975797289982,60.0,1.500676155090332,-0.0,-3.618148225470463e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,3.139693581033498e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,3.3062515285564587e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,2.4419876353931613e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,3.306249709567055e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001568340085214,284.9472961425781,294.1499938964844,291.2359619140625,291.0944519042969,295.0589294433594,294.1028137207031,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191672440152,4.0302941539671617e-10,0.0003191668365616,-0.0007404043572023,0.0,0.0,0.0,-0.0018001294229179,60.0,2.1478939056396484,-0.0,-7.630663212410127e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,3.139693581033498e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,3.3062515285564587e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,2.4419876353931613e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,3.306249709567055e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001568340085214,284.9472961425781,294.1499938964844,291.2359619140625,291.0944519042969,295.0589294433594,294.1028137207031,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191672440152,4.0302941539671617e-10,0.0003191668365616,-0.0007404043572023,0.0,0.0,0.0,-0.0018001294229179,60.0,2.1478939056396484,-0.0,-7.630663212410127e-09,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,3.939017915399745e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,4.147979416302405e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,3.063685289816931e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,4.14797686971724e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0001967618591152,284.9521179199219,294.1499938964844,291.3551330566406,291.1921081542969,295.0344543457031,294.081298828125,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240361740812,5.29286281469865e-10,0.0004240356502123,-0.0009674668544903,0.0,0.0,0.0,-0.0023878188803792,60.0,2.971409559249878,-0.0,-1.2010569427900464e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,3.939017915399745e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,4.147979416302405e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,3.063685289816931e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,4.14797686971724e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0001967618591152,284.9521179199219,294.1499938964844,291.3551330566406,291.1921081542969,295.0344543457031,294.081298828125,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240361740812,5.29286281469865e-10,0.0004240356502123,-0.0009674668544903,0.0,0.0,0.0,-0.0023878188803792,60.0,2.971409559249878,-0.0,-1.2010569427900464e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.002055594464764e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.47960652410984e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,7.001609628787264e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.47960143093951e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004496707988437,285.0167236328125,294.1499938964844,291.4769287109375,291.2912902832031,295.0253295898437,294.0540771484375,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288819083943,6.615045733404652e-10,0.0005288812681101,-0.0012102249311283,0.0,0.0,0.0,-0.0029963036067783,60.0,3.514331579208374,-0.0,-6.272934882645131e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.002055594464764e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.47960652410984e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,7.001609628787264e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.47960143093951e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004496707988437,285.0167236328125,294.1499938964844,291.4769287109375,291.2912902832031,295.0253295898437,294.0540771484375,285.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005288819083943,6.615045733404652e-10,0.0005288812681101,-0.0012102249311283,0.0,0.0,0.0,-0.0029963036067783,60.0,3.514331579208374,-0.0,-6.272934882645131e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.004616731544957e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,9.482303721597418e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.003601785982028e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.482297900831328e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004497987101785,285.0290832519531,294.1499938964844,291.6009521484375,291.3916015625,294.9551696777344,294.00665283203125,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006784077268093,8.428719389108608e-10,0.0006784069119021,-0.0015375162474811,0.0,0.0,0.0,-0.0038300096057355,60.0,5.061943531036377,-0.0,-6.276501096635911e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.004616731544957e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,9.482303721597418e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.003601785982028e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.482297900831328e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004497987101785,285.0290832519531,294.1499938964844,291.6009521484375,291.3916015625,294.9551696777344,294.00665283203125,285.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006784077268093,8.428719389108608e-10,0.0006784069119021,-0.0015375162474811,0.0,0.0,0.0,-0.0038300096057355,60.0,5.061943531036377,-0.0,-6.276501096635911e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.002603474073112e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.480183507548644e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.002035999903455e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.480178414378317e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0004496981855481,285.0639038085937,294.1499938964844,291.6636962890625,291.4420471191406,294.9284362792969,293.9828796386719,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743374492041,1.0142251483102882e-09,0.0008743364014662,-0.0017920760437846,0.0,0.0,0.0,-0.0048924391157925,60.0,5.829683780670166,-0.0,-6.273693031744187e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.006097388919443e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,9.483862959314138e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.004752842476591e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.483857138548046e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004498726921156,285.1036071777344,294.1499938964844,291.726806640625,291.4926452636719,294.9097595214844,293.9582824707031,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968437641859,1.1515999265299115e-09,0.0009684364777058,-0.002059135120362,0.0,0.0,0.0,-0.0054276385344564,60.0,5.83468770980835,-0.0,-6.278559538941408e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.026561747305097e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.505412162980063e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.020669727353379e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.505407069809736e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004508949350565,285.10546875,294.1499938964844,291.8540954589844,291.5940246582031,294.8633117675781,293.8944396972656,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618019685149,1.397685078785571e-09,0.000961800571531,-0.0027127275243401,0.0,0.0,0.0,-0.0055057001300156,60.0,7.708192825317383,-0.0,-6.307119804205287e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.026561747305097e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.505412162980063e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.020669727353379e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.505407069809736e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004508949350565,285.10546875,294.1499938964844,291.8540954589844,291.5940246582031,294.8633117675781,293.8944396972656,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618019685149,1.397685078785571e-09,0.000961800571531,-0.0027127275243401,0.0,0.0,0.0,-0.0055057001300156,60.0,7.708192825317383,-0.0,-6.307119804205287e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.05493288883008e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.535288700135423e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.042736251605675e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.535283606965096e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004523121460806,285.1074523925781,294.1499938964844,291.9823913574219,291.69537353515625,294.8139343261719,293.8115539550781,285.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648238192312,1.7511151417792803e-09,0.0009648220147937,-0.0036388663575053,0.0,0.0,0.0,-0.0056809070520102,60.0,8.514018058776855,-0.0,-6.346825642822297e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.05493288883008e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,9.535288700135423e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.042736251605675e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.535283606965096e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004523121460806,285.1074523925781,294.1499938964844,291.9823913574219,291.69537353515625,294.8139343261719,293.8115539550781,285.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648238192312,1.7511151417792803e-09,0.0009648220147937,-0.0036388663575053,0.0,0.0,0.0,-0.0056809070520102,60.0,8.514018058776855,-0.0,-6.346825642822297e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.09124210011214e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.57352385739796e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.070976425893605e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.573518764227627e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004541258676908,285.10955810546875,294.1499938964844,292.1112670898437,291.7962646484375,294.7679138183594,293.7025756835937,285.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686922421678,2.2034387647806844e-09,0.0009686900302767,-0.0048241335898637,0.0,0.0,0.0,-0.0059051443822681,60.0,8.934277534484863,-0.0,-6.397822005510534e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.09124210011214e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.57352385739796e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.070976425893605e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.573518764227627e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004541258676908,285.10955810546875,294.1499938964844,292.1112670898437,291.7962646484375,294.7679138183594,293.7025756835937,285.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686922421678,2.2034387647806844e-09,0.0009686900302767,-0.0048241335898637,0.0,0.0,0.0,-0.0059051443822681,60.0,8.934277534484863,-0.0,-6.397822005510534e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.133504499914125e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,9.618027979740872e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.103847019607201e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.618022886570544e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004562369722407,285.1117553710937,294.1499938964844,292.2403564453125,291.8963623046875,294.72467041015625,293.57818603515625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731948375701,2.729937831347229e-09,0.0009731921018101,-0.0062037440948188,0.0,0.0,0.0,-0.0061661526560783,60.0,9.264337539672852,-0.0,-6.457438672669015e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.133504499914125e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,9.618027979740872e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.103847019607201e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.618022886570544e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004562369722407,285.1117553710937,294.1499938964844,292.2403564453125,291.8963623046875,294.72467041015625,293.57818603515625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731948375701,2.729937831347229e-09,0.0009731921018101,-0.0062037440948188,0.0,0.0,0.0,-0.0061661526560783,60.0,9.264337539672852,-0.0,-6.457438672669015e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.156741725746542e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029968261719,0.0,0.0,9.642497752793132e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.121920498320833e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.642493387218563e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004573977203108,285.1129455566406,294.1499938964844,292.3048400878906,291.9459533691406,294.7043762207031,293.5132141113281,285.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975671398919,3.019426930706004e-09,0.0009756683721207,-0.0069622909650206,0.0,0.0,0.0,-0.0063096689991652,60.0,9.41217803955078,-0.0,-6.490335380249236e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
