time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.18043006095104e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,9.66744337347336e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.140344678191468e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.667438280303033e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004585810238495,285.1141052246094,294.1499938964844,292.3692321777344,291.9952087402344,294.6844177246094,293.44219970703125,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781953413039,3.314541086041345e-09,0.0009781919652596,-0.0077355662360787,0.0,0.0,0.0,-0.0064559704624116,60.0,9.557498931884766,-0.0,-6.523957551962667e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.228560520568864e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,9.718126966618e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.177779480116442e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.718121873447672e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000460985203972,285.1165466308594,294.1499938964844,292.4974670410156,292.09246826171875,294.6465759277344,293.32061767578125,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833223884925,3.914149004913271e-09,0.0009833185467869,-0.0093066496774554,0.0,0.0,0.0,-0.0067532183602452,60.0,9.838125228881836,-0.0,-6.592538426275496e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.228560520568864e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,9.718126966618e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.177779480116442e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.718121873447672e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000460985203972,285.1165466308594,294.1499938964844,292.4974670410156,292.09246826171875,294.6465759277344,293.32061767578125,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833223884925,3.914149004913271e-09,0.0009833185467869,-0.0093066496774554,0.0,0.0,0.0,-0.0067532183602452,60.0,9.838125228881836,-0.0,-6.592538426275496e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.257689816877246e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,9.748800948727876e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.200435356935486e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.748795855557546e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004624402790796,285.1190795898437,294.1499938964844,292.62469482421875,292.187744140625,294.61151123046875,293.2272644042969,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864288149401,4.277029841404101e-09,0.0009864245075732,-0.0102574294432997,0.0,0.0,0.0,-0.006933128926903,60.0,10.096543312072754,-0.0,-6.634216731526976e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.257689816877246e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,9.748800948727876e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.200435356935486e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.748795855557546e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0004624402790796,285.1190795898437,294.1499938964844,292.62469482421875,292.187744140625,294.61151123046875,293.2272644042969,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864288149401,4.277029841404101e-09,0.0009864245075732,-0.0102574294432997,0.0,0.0,0.0,-0.006933128926903,60.0,10.096543312072754,-0.0,-6.634216731526976e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.280283120460808e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.772592602530494e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.218008249765262e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.772588236955926e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.000463568867417,285.1216735839844,294.1499938964844,292.7504577636719,292.2806701660156,294.5788269042969,293.151611328125,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.558474930860257e-09,0.0009888289496302,-0.0109948264434933,0.0,0.0,0.0,-0.0070726419799029,60.0,10.339078903198242,-0.0,-6.666632401675089e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.280283120460808e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.772592602530494e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.218008249765262e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.772588236955926e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.000463568867417,285.1216735839844,294.1499938964844,292.7504577636719,292.2806701660156,294.5788269042969,293.151611328125,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.558474930860257e-09,0.0009888289496302,-0.0109948264434933,0.0,0.0,0.0,-0.0070726419799029,60.0,10.339078903198242,-0.0,-6.666632401675089e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.29516609176062e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,9.788265742827208e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.229583570733666e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.788260649656876e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.000464312324766,285.1243591308594,294.1499938964844,292.8743591308594,292.3708190917969,294.54803466796875,293.0968933105469,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.0114805372431874,0.0,0.0,0.0,-0.0071645490825176,60.0,10.56765842437744,-0.0,-6.68802755399156e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.29516609176062e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,9.788265742827208e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.229583570733666e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.788260649656876e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.000464312324766,285.1243591308594,294.1499938964844,292.8743591308594,292.3708190917969,294.54803466796875,293.0968933105469,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.0114805372431874,0.0,0.0,0.0,-0.0071645490825176,60.0,10.56765842437744,-0.0,-6.68802755399156e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.299707016907632e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126708984375,0.0,0.0,9.793047502171248e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.233115320559591e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.793042409000918e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004645391600206,285.125732421875,294.1499938964844,292.9354858398437,292.41473388671875,294.53369140625,293.0809631347656,285.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.80041650874341e-09,0.0009908982319757,-0.0116287050768733,0.0,0.0,0.0,-0.0071925856173038,60.0,10.675058364868164,-0.0,-6.694560994446874e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.30275782593526e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,9.79625983745791e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.235488010337576e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.796255471883342e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004646915476769,285.12713623046875,294.1499938964844,292.9960021972656,292.45782470703125,294.52001953125,293.07177734375,285.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384074524676635e-09,0.0009912233799695,-0.0117282383143901,0.0,0.0,0.0,-0.0072114206850528,60.0,10.77847671508789,-0.0,-6.698952148553873e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.304873674409464e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.798487735679372e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.237133831949905e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.798482642509045e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004647972236853,285.1288452148437,294.1499938964844,293.0687561035156,292.50909423828125,294.50421142578125,293.0687561035156,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914534166455,4.8647379458088835e-09,0.000991448527202,-0.0117972232401371,0.0,0.0,0.0,-0.0072244736365973,60.0,10.899320602416992,-0.0,-6.701996113633868e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.3056311015971e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,9.799285180633888e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.237723184516653e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.79928081505932e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004648350877687,285.1299743652344,294.1499938964844,293.114990234375,292.5413513183594,294.4945373535156,293.0713806152344,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874161518841902e-09,0.0009915290866047,-0.0118219116702675,0.0,0.0,0.0,-0.0072291456162929,60.0,10.974223136901855,-0.0,-6.703085375647788e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.306868014391512e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181335449219,0.0,0.0,9.800587577046826e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.238684338517487e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.800583211472258e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004648968752007,285.1329345703125,294.1499938964844,293.2309265136719,292.6209716796875,294.4715270996094,293.0907592773437,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.011862170882523,0.0,0.0,0.0,-0.007236763369292,60.0,11.157517433166504,-0.0,-6.704862443029924e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.306868014391512e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181335449219,0.0,0.0,9.800587577046826e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.238684338517487e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.800583211472258e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004648968752007,285.1329345703125,294.1499938964844,293.2309265136719,292.6209716796875,294.4715270996094,293.0907592773437,285.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889527893681134e-09,0.000991660519503,-0.011862170882523,0.0,0.0,0.0,-0.007236763369292,60.0,11.157517433166504,-0.0,-6.704862443029924e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.308776498073712e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,9.802597924135624e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.240169361466542e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.802592830965295e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004649922193493,285.13592529296875,294.1499938964844,293.34332275390625,292.69635009765625,294.45086669921875,293.12677001953125,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243646040558,0.0,0.0,0.0,-0.0072485315613448,60.0,11.33022689819336,-0.0,-6.707607980160901e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.308776498073712e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,9.802597924135624e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.240169361466542e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.802592830965295e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004649922193493,285.13592529296875,294.1499938964844,293.34332275390625,292.69635009765625,294.45086669921875,293.12677001953125,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913266682393669e-09,0.000991863431409,-0.0119243646040558,0.0,0.0,0.0,-0.0072485315613448,60.0,11.33022689819336,-0.0,-6.707607980160901e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.31242320802994e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,9.806436719372869e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.243004802148789e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.8064323537983e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004651743511203,285.1390380859375,294.1499938964844,293.4518737792969,292.76708984375,294.4325256347656,293.1761169433594,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.494026184082031,-0.0,-6.712858890978168e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.31242320802994e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,9.806436719372869e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.243004802148789e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.8064323537983e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004651743511203,285.1390380859375,294.1499938964844,293.4518737792969,292.76708984375,294.4325256347656,293.1761169433594,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.494026184082031,-0.0,-6.712858890978168e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.314931958215313e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.80907861958258e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.244956213980913e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.80907425400801e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004652996722143,285.1405944824219,294.1499938964844,293.5045471191406,292.80059814453125,294.4241943359375,293.2051086425781,285.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.9898898346611994e-09,0.0009925186168402,-0.0121251102536916,0.0,0.0,0.0,-0.0072865164838731,60.0,11.572616577148438,-0.0,-6.716474132417717e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.317807416664436e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,9.812106873141602e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.247192843351513e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.812102507567032e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004654433287214,285.1421813964844,294.1499938964844,293.5560913085937,292.83282470703125,294.4163818359375,293.2364807128906,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025696303562199e-09,0.0009928247891366,-0.0122189186513423,0.0,0.0,0.0,-0.007304267026484,60.0,11.64908218383789,-0.0,-6.72061943873814e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.3214308435563e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,9.81592238531448e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.250010821735486e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.815918019739912e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.000465624325443,285.1440124511719,294.1499938964844,293.6124267578125,292.8673095703125,294.40826416015625,293.2740173339844,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993215595372,5.0708162113721755e-09,0.0009932105895131,-0.012337127700448,0.0,0.0,0.0,-0.0073266350664198,60.0,11.732080459594728,-0.0,-6.725844059474184e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.324548591393976e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,9.81920602498576e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.252435898408294e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.819201659411192e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004657800600398,285.1454162597656,294.1499938964844,293.6556091308594,292.8931884765625,294.4022521972656,293.3049621582031,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388532713055,0.0,0.0,0.0,-0.0073458836413919,60.0,11.795365333557127,-0.0,-6.730342505534281e-08,0.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.050000000745058,9.33262417674996e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.050000000745058,9.827710164245218e-05,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.050000000745058,7.258716505020857e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.050000000745058,9.82770579867065e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.050000000745058,0.0004661834682337,285.14874267578125,285.4460144042969,293.75,292.9478454589844,294.3900451660156,293.37994384765625,285.82135009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222919771468e-09,0.0009944025659933,-0.012702353298664,0.0,0.0,0.0,-0.0073957443237304,60.0,11.931848526000977,-0.0,-6.742001090742633e-08,1.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.050000000745058,9.33262417674996e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.050000000745058,9.827710164245218e-05,298.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.050000000745058,7.258716505020857e-05,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.050000000745058,9.82770579867065e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.050000000745058,0.0004661834682337,285.14874267578125,285.4460144042969,293.75,292.9478454589844,294.3900451660156,293.37994384765625,285.82135009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222919771468e-09,0.0009944025659933,-0.012702353298664,0.0,0.0,0.0,-0.0073957443237304,60.0,11.931848526000977,-0.0,-6.742001090742633e-08,1.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6339132189750671,0.050000000745058,0.0408102944493293,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.6339132189750671,0.050000000745058,0.0429752133786678,298.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.6339132189750671,0.050000000745058,0.0317413508892059,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.6339132189750671,0.050000000745058,0.0429752096533775,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.6339132189750671,0.050000000745058,0.2038558423519134,285.6426696777344,285.3891296386719,293.7958679199219,292.9736328125,296.8934936523437,297.55816650390625,286.0458984375,1.0,0.1097101420164108,0.0856455937027931,0.0856455937027931,1.0,1.0,-0.434903472661972,0.0005794140743091,0.4343240559101105,-0.130635991692543,0.0,0.0,0.0,10.192121505737305,60.0,1421.7947998046875,0.0,12.26956558227539,1.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.6315904259681702,0.050000000745058,0.0452476665377616,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6141052246094,0.6315904259681702,0.050000000745058,0.0476479716598987,298.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.6315904259681702,0.050000000745058,0.0351926311850547,298.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.6315904259681702,0.050000000745058,0.0476479716598987,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.6315904259681702,0.050000000745058,0.2260214686393737,286.7411193847656,285.3322448730469,293.8417358398437,292.99932861328125,297.2507629394531,298.641845703125,287.56719970703125,1.0,0.121088720858097,0.1712911874055862,0.1712911874055862,1.0,1.0,-0.4821208119392395,0.0181097090244293,0.4640111029148102,-0.1241098493337631,0.0,0.0,0.0,12.501890182495115,60.0,2948.8681640625,0.0,16.683881759643555,1.0,281.9122009277344,283.8905639648437,295.279541015625,296.8100280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0002304923546898e-21,5.001152461773449e-22,5.001152461773449e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0456803925335407,298.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157470703125,0.5710480213165283,0.050000000745058,0.0481036528944969,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0355291925370693,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0481036528944969,298.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.2281830161809921,288.4554748535156,285.2183837890625,293.9335632324219,293.0505065917969,297.2313842773437,298.6189880371094,287.48590087890625,1.0,0.1405868381261825,0.3425823748111725,0.3425823748111725,1.0,1.0,-0.4867337942123413,0.0681423172354698,0.4185914695262909,-0.0751231610774993,1.0,1.0,0.0,20.032665252685547,60.0,11578.3720703125,0.0,23.18550682067871,1.0,282.2718505859375,287.40625,296.3192749023437,297.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,1471.664306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0725381672382354,1.0,0.0,0.0,0.8064625859260559,0.8064656257629395,5.1880686413596784e-08,4.249170303344727,4.249160289764404,9.927372047968674e-06,0.0,0.0,-0.0,5211.0,0.0,16.526758193969727,1893.012451171875,0.0,0.0,0.2017472833395004,1.0,0.0,3.0,1.0,0.0
17906640,298.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0456803925335407,298.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5157470703125,0.5710480213165283,0.050000000745058,0.0481036528944969,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0355291925370693,298.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.0481036528944969,298.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5710480213165283,0.050000000745058,0.2281830161809921,288.4554748535156,285.2183837890625,293.9335632324219,293.0505065917969,297.2313842773437,298.6189880371094,287.48590087890625,1.0,0.1405868381261825,0.3425823748111725,0.3425823748111725,1.0,1.0,-0.4867337942123413,0.0681423172354698,0.4185914695262909,-0.0751231610774993,1.0,1.0,0.0,20.032665252685547,60.0,11578.3720703125,0.0,23.18550682067871,1.0,282.2718505859375,287.40625,296.3192749023437,297.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,1471.664306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0725381672382354,1.0,0.0,0.0,0.8064625859260559,0.8064656257629395,5.1880686413596784e-08,4.249170303344727,4.249160289764404,9.927372047968674e-06,0.0,0.0,-0.0,5211.0,0.0,16.526758193969727,1893.012451171875,0.0,0.0,0.2017472833395004,1.0,0.0,3.0,1.0,0.0
17906700,298.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.5492669939994812,0.050000000745058,0.0458177328109741,298.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5492669939994812,0.050000000745058,0.0482482798397541,298.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.5492669939994812,0.050000000745058,0.0356360152363777,298.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.5492669939994812,0.050000000745058,0.0482482798397541,298.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.5492669939994812,0.050000000745058,0.2288690656423568,286.6603088378906,285.1614074707031,293.9794921875,293.075927734375,297.22052001953125,298.584228515625,285.9569091796875,1.0,0.1489855051040649,0.428227961063385,0.428227961063385,1.0,1.0,-0.4881973266601562,0.1094400659203529,0.3787572383880615,-0.0342199318110942,1.0,1.0,0.0,23.71112060546875,60.0,11263.9501953125,0.0,26.33610725402832,1.0,282.5972595214844,285.53424072265625,297.0306701660156,297.6342163085937,293.1499938964844,293.1499938964844,283.1499938964844,2547.850830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2057068794965744,1.0,0.0,0.0,1.0631898641586304,1.0631918907165527,7.585351369243656e-08,4.265437126159668,4.265427589416504,9.790083822736053e-06,0.0,0.0,-0.0,4331.2099609375,0.0,36.82012939453125,1895.370849609375,0.0,0.0,0.2701421082019806,1.0,0.0,3.0,1.0,0.0
17906760,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.5324856042861938,0.050000000745058,0.0459489673376083,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.5324856042861938,0.050000000745058,0.0483864769339561,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.5324856042861938,0.050000000745058,0.0357380844652652,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.5324856042861938,0.050000000745058,0.0483864769339561,298.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.5324856042861938,0.050000000745058,0.2295246124267578,285.5792541503906,285.1044311523437,294.02545166015625,293.10125732421875,297.0999755859375,298.5458984375,285.26226806640625,1.0,0.1565421968698501,0.5425823926925659,0.5425823926925659,0.800000011920929,1.0,-0.4895958006381988,0.1662929803133011,0.3233028054237366,0.0221882071346044,1.0,1.0,0.0,27.2291202545166,60.0,10625.5693359375,0.0,29.364635467529297,1.0,282.8455505371094,284.86767578125,297.1471252441406,297.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,3924.826416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242462575435638,1.0,0.0,0.0,1.3195754289627075,1.3195784091949463,1.1620506512599604e-07,4.26591157913208,4.265902042388916,9.786034752323758e-06,0.0,0.0,-0.0,3854.7724609375,0.0,70.33509826660156,1895.4354248046875,0.0,154.6106719970703,0.3353627920150757,1.0,0.0,3.0,1.0,0.0
17906820,298.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5121999382972717,0.050000000745058,0.0461565479636192,298.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.5121999382972717,0.050000000745058,0.0486050695180892,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5121999382972717,0.050000000745058,0.0358995385468006,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5121999382972717,0.050000000745058,0.0486050695180892,298.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5121999382972717,0.050000000745058,0.2305615097284317,284.9564819335937,285.005859375,294.1049499511719,293.1448669433594,295.94537353515625,298.4786376953125,284.89080810546875,1.0,0.1678095310926437,0.7404230237007141,0.7404230237007141,0.4539868533611297,1.0,-0.4918068945407867,0.3115458786487579,0.1802610158920288,0.166505217552185,0.8280396461486816,0.8280396461486816,0.0,32.801536560058594,60.0,10660.5087890625,0.0,34.22383499145508,1.0,283.06890869140625,284.581298828125,296.6655578613281,297.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,8704.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074466228485107,1.0,0.0,0.0,1.6808669567108154,1.6808723211288452,1.885211702301604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.361083984375,0.0,153.41619873046875,1895.4371337890625,0.0,288.9596862792969,0.4247597157955169,1.0,0.0,3.0,1.0,0.0
17906880,298.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5097922086715698,0.050000000745058,0.04618626460433,298.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.5097922086715698,0.050000000745058,0.0486363619565963,298.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5097922086715698,0.050000000745058,0.0359226502478122,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5097922086715698,0.050000000745058,0.0486363619565963,298.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5097922086715698,0.050000000745058,0.2307099550962448,284.9219665527344,284.9904479980469,294.11737060546875,293.151611328125,295.63836669921875,298.4688720703125,284.8688659667969,1.0,0.1693703681230545,0.771291196346283,0.771291196346283,0.4000000059604645,1.0,-0.4921241700649261,0.3493591248989105,0.1427650600671768,0.2041074633598327,0.8096820116043091,0.8096820116043091,0.0,33.60176467895508,60.0,10775.50390625,0.0,34.92957305908203,1.0,283.0850524902344,284.5812072753906,296.5976867675781,297.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,9719.3896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127065539360046,1.0,0.0,0.0,1.712904930114746,1.712910532951355,1.957762236770577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.743408203125,0.0,164.7447509765625,1895.4371337890625,0.0,298.60760498046875,0.4310722649097442,1.0,0.0,3.0,1.0,0.0
17906940,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.5016588568687439,0.050000000745058,0.0462969839572906,298.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442077636719,0.5016588568687439,0.050000000745058,0.0487529560923576,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.5016588568687439,0.050000000745058,0.0360087677836418,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.5016588568687439,0.050000000745058,0.0487529560923576,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.5016588568687439,0.050000000745058,0.2312630265951156,284.8375244140625,284.95001220703125,294.1658020019531,293.177978515625,294.5987854003906,298.4339904785156,284.8155822753906,1.0,0.1750371754169464,0.891749918460846,0.891749918460846,0.1893237978219986,1.0,-0.4933041930198669,0.4596421718597412,0.0336620286107063,0.313739538192749,0.748718798160553,0.748718798160553,0.0,36.57994079589844,60.0,11282.212890625,-0.0,37.56062698364258,1.0,283.12420654296875,284.6283874511719,296.3868713378906,297.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,13311.2412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422654390335083,1.0,0.0,0.0,1.7744499444961548,1.77445650100708,2.100975251551063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.71435546875,0.0,193.62733459472656,1895.4371337890625,0.0,317.52471923828125,0.4544996917247772,1.0,0.0,3.0,1.0,0.0
17907000,298.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.4957251250743866,0.050000000745058,0.0463887341320514,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150634765625,0.4957251250743866,0.050000000745058,0.0488495714962482,298.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.4957251250743866,0.050000000745058,0.0360801257193088,298.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.4957251250743866,0.050000000745058,0.0488495714962482,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.4957251250743866,0.050000000745058,0.2317213416099548,284.81329345703125,284.95001220703125,294.20928955078125,293.2015380859375,294.2238464355469,298.4072570800781,284.8160705566406,1.0,0.1795534640550613,1.0,1.0,0.0,1.0,-0.4942819476127624,0.4942802488803863,1.7145866877399385e-06,0.3481170535087585,0.6920968890190125,0.6920968890190125,0.0,39.04013442993164,60.0,11539.47265625,-0.0,39.73502349853516,1.0,283.13885498046875,284.69244384765625,296.27618408203125,297.2079467773437,293.1499938964844,293.1499938964844,283.1499938964844,17309.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221144616603851,1.0,0.0,0.0,1.7520811557769775,1.7520883083343506,2.0483389562286905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.3662109375,0.0,201.9532165527344,1895.4371337890625,0.0,316.47393798828125,0.4550923109054565,1.0,0.0,3.0,1.0,0.0
17907060,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0465575717389583,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.486014723777771,0.050000000745058,0.0490273647010326,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0362114422023296,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0490273647010326,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.232564702630043,284.8905029296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363525390625,284.91314697265625,1.0,0.1875252425670623,1.0,1.0,0.0,1.0,-0.4960810542106628,0.4960806965827942,3.523899465562863e-07,0.3497916460037231,0.6728789210319519,0.6728789210319519,0.0,43.55832290649414,48.0,11681.94921875,-0.0,43.74215698242188,1.0,283.14794921875,284.8219909667969,296.19781494140625,297.1057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18889.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085161089897156,1.0,0.0,0.0,1.66122567653656,1.6612327098846436,1.8414107216813139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7431640625,0.0,183.47146606445312,1895.4371337890625,0.0,290.9028015136719,0.4437341094017029,1.0,0.0,3.0,1.0,0.0
