time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0465575717389583,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.486014723777771,0.050000000745058,0.0490273647010326,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0362114422023296,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.0490273647010326,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.486014723777771,0.050000000745058,0.232564702630043,284.8905029296875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363525390625,284.91314697265625,1.0,0.1875252425670623,1.0,1.0,0.0,1.0,-0.4960810542106628,0.4960806965827942,3.523899465562863e-07,0.3497916460037231,0.6728789210319519,0.6728789210319519,0.0,43.55832290649414,48.0,11681.94921875,-0.0,43.74215698242188,1.0,283.14794921875,284.8219909667969,296.19781494140625,297.1057434082031,293.1499938964844,293.1499938964844,283.1499938964844,18889.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085161089897156,1.0,0.0,0.0,1.66122567653656,1.6612327098846436,1.8414107216813139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7431640625,0.0,183.47146606445312,1895.4371337890625,0.0,290.9028015136719,0.4437341094017029,1.0,0.0,3.0,1.0,0.0
17907180,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0465982481837272,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.4838047921657562,0.050000000745058,0.0490701980888843,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0362430810928344,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0490701980888843,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.2327678948640823,284.93731689453125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3337707519531,284.9396057128906,1.0,0.1889103055000305,1.0,1.0,0.0,1.0,-0.4965148568153381,0.4965144991874695,3.529122238887794e-07,0.3504561185836792,0.6850014925003052,0.6850014925003052,0.0,44.64951705932617,36.0,11823.3349609375,-0.0,44.71406173706055,1.0,283.14959716796875,284.82989501953125,296.2492370605469,297.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17825.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973225057125091,1.0,0.0,0.0,1.6819709539413452,1.6819778680801392,1.8876886542784645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.89697265625,0.0,185.12664794921875,1895.4371337890625,0.0,271.0018615722656,0.4453141689300537,1.0,0.0,3.0,1.0,0.0
17907240,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0465982481837272,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.4838047921657562,0.050000000745058,0.0490701980888843,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0362430810928344,298.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.0490701980888843,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838047921657562,0.050000000745058,0.2327678948640823,284.93731689453125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3337707519531,284.9396057128906,1.0,0.1889103055000305,1.0,1.0,0.0,1.0,-0.4965148568153381,0.4965144991874695,3.529122238887794e-07,0.3504561185836792,0.6850014925003052,0.6850014925003052,0.0,44.64951705932617,36.0,11823.3349609375,-0.0,44.71406173706055,1.0,283.14959716796875,284.82989501953125,296.2492370605469,297.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17825.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973225057125091,1.0,0.0,0.0,1.6819709539413452,1.6819778680801392,1.8876886542784645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.89697265625,0.0,185.12664794921875,1895.4371337890625,0.0,271.0018615722656,0.4453141689300537,1.0,0.0,3.0,1.0,0.0
17907300,298.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850980639457702,0.050000000745058,0.046574380248785,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.4850980639457702,0.050000000745058,0.0490450672805309,298.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850980639457702,0.050000000745058,0.0362245179712772,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850980639457702,0.050000000745058,0.0490450672805309,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850980639457702,0.050000000745058,0.2326486855745315,284.9410400390625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3228454589844,284.9425354003906,1.0,0.1876544654369354,1.0,1.0,0.0,1.0,-0.4962606430053711,0.4962602853775024,3.527732417296648e-07,0.3504391014575958,0.6839984655380249,0.6839984655380249,0.0,44.0130615234375,36.0,11847.345703125,-0.0,44.146820068359375,1.0,283.1498107910156,284.83154296875,296.2894287109375,297.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17902.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947739005088806,1.0,0.0,0.0,1.68301522731781,1.683022141456604,1.890033445306472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.74658203125,0.0,185.66119384765625,1895.4371337890625,0.0,266.5966491699219,0.4456559717655182,1.0,0.0,3.0,1.0,0.0
17907360,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4877009391784668,0.050000000745058,0.0465269200503826,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.4877009391784668,0.050000000745058,0.0489950850605964,298.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4877009391784668,0.050000000745058,0.0361876040697097,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4877009391784668,0.050000000745058,0.0489950850605964,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4877009391784668,0.050000000745058,0.2324115931987762,284.944580078125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3140869140625,284.946533203125,1.0,0.1852978616952896,1.0,1.0,0.0,1.0,-0.4957550168037414,0.4957546591758728,3.524212957017881e-07,0.3502367436885834,0.6840744018554688,0.6840744018554688,0.0,42.74561309814453,25.0,11870.91015625,-0.0,43.018951416015625,1.0,283.1499328613281,284.8347473144531,296.3290710449219,297.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,17940.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938229382038116,1.0,0.0,0.0,1.6833409070968628,1.6833478212356567,1.8907650201072101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.9453125,0.0,185.87733459472656,1895.4371337890625,0.0,264.96392822265625,0.4458377957344055,1.0,0.0,3.0,1.0,0.0
17907420,298.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924740493297577,0.050000000745058,0.0464429408311843,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.4924740493297577,0.050000000745058,0.0489066541194915,298.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924740493297577,0.050000000745058,0.0361222885549068,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924740493297577,0.050000000745058,0.0489066541194915,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4924740493297577,0.050000000745058,0.2319921106100082,284.9491577148437,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30548095703125,284.9505920410156,1.0,0.181168720126152,1.0,1.0,0.0,1.0,-0.4948600232601166,0.4948596656322479,3.517617415127461e-07,0.3497961461544037,0.6859432458877563,0.6859432458877563,0.0,40.50218963623047,25.0,11903.4013671875,-0.0,41.02806854248047,1.0,283.14996337890625,284.8363037109375,296.3758544921875,297.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17873.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941986262798309,1.0,0.0,0.0,1.6872628927230835,1.6872698068618774,1.899585697628936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.58837890625,0.0,186.6572723388672,1895.4371337890625,0.0,265.6082458496094,0.4465204775333404,1.0,0.0,3.0,1.0,0.0
17907480,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6090955138206482,0.1706030964851379,0.0763884112238884,298.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.5001498460769653,0.050000000745058,0.0487765297293663,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5070304870605469,0.1623469591140747,0.0374030992388725,298.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5001498460769653,0.050000000745058,0.0487765297293663,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5001498460769653,0.050000000745058,0.2313748449087143,284.951171875,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3016662597656,284.9597473144531,1.0,0.1787372231483459,1.0,1.0,0.0,1.0,-0.5311971306800842,0.5311967730522156,3.827435079983843e-07,0.3759640455245971,0.6873043775558472,0.6873043775558472,0.0,37.470123291015625,45.0,12299.6357421875,-0.0,42.43717193603516,1.0,283.1499938964844,284.8482360839844,296.3997497558594,297.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17825.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949103355407715,1.0,0.0,0.0,1.6906306743621826,1.6906375885009766,1.907176425675061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.61083984375,0.0,187.3641967773437,1895.4371337890625,0.0,266.8313903808594,0.4471071362495422,1.0,0.0,3.0,1.0,0.0
17907540,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7945144176483154,0.1647146493196487,0.1481170505285263,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.5254494547843933,0.1542972475290298,0.0484537258744239,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7790665626525879,0.1611677706241607,0.1087813600897789,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.5254494547843933,0.050000000745058,0.0484537258744239,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.5254494547843933,0.050000000745058,0.2298436015844345,285.1691589355469,284.95001220703125,294.62506103515625,293.4207763671875,294.6176452636719,298.2373352050781,285.3018798828125,1.0,0.1823285669088363,1.0,1.0,0.0,1.0,-0.7003669738769531,0.7003664374351501,5.461096179715241e-07,0.5061676502227783,0.8568834066390991,0.8568834066390991,0.0,30.71679878234864,45.0,15753.2607421875,-0.0,56.21818923950195,1.0,283.1499938964844,285.1906433105469,296.47564697265625,297.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,12969.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021151959896087,1.0,0.0,0.0,1.8200056552886963,1.8200123310089111,2.210237113331459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08935546875,0.0,205.06886291503903,1895.4371337890625,0.0,279.4079284667969,0.467195451259613,1.0,0.0,3.0,1.0,0.0
17907600,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8153217434883118,0.1608732342720031,0.1469173729419708,298.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.7813084125518799,0.1547092199325561,0.1364172846078872,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.809954047203064,0.1581259667873382,0.1119605749845504,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.5432936549186707,0.050000000745058,0.048292975872755,297.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.5432936549186707,0.050000000745058,0.2290810793638229,285.44647216796875,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1495056152344,285.50421142578125,1.0,0.1880641132593155,1.0,1.0,0.0,1.0,-0.8072471022605896,0.8072464466094971,6.660641815869894e-07,0.5911121368408203,1.0,1.0,0.0,27.6820011138916,33.0,18225.443359375,-0.0,68.03788757324219,1.0,283.1499938964844,285.268310546875,296.6227111816406,297.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,9476.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254772365093231,1.0,0.0,0.0,2.0450894832611084,2.045096635818481,2.790731343793596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.60888671875,0.0,262.0265808105469,1895.4371337890625,0.0,323.0653686523437,0.5104774832725525,1.0,0.0,3.0,1.0,0.0
17907660,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.8512730002403259,0.1625443696975708,0.1458266973495483,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256408691406,0.8320045471191406,0.1492510586977005,0.1428417563438415,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.8457436561584473,0.1589632630348205,0.1111413836479187,298.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8285419940948486,0.1503043174743652,0.1409379690885543,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.5755934119224548,0.050000000745058,0.2280481606721878,285.624267578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03662109375,285.6478881835937,1.0,0.1925141364336013,1.0,1.0,0.0,1.0,-0.9226285219192504,0.9226277470588684,8.126406783048878e-07,0.6848781108856201,1.0,1.0,0.0,23.43191146850586,25.0,20919.755859375,-0.0,81.5843276977539,1.0,283.1499938964844,285.31365966796875,296.8190612792969,298.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,12044.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495801717042923,1.0,0.0,0.0,2.311624050140381,2.311633348464966,3.565560291463044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.88525390625,0.0,378.1094665527344,1895.4371337890625,0.0,494.2112426757813,0.5751481056213379,1.0,0.0,3.0,1.0,0.0
17907720,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.8512730002403259,0.1625443696975708,0.1458266973495483,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6256408691406,0.8320045471191406,0.1492510586977005,0.1428417563438415,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.8457436561584473,0.1589632630348205,0.1111413836479187,298.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8285419940948486,0.1503043174743652,0.1409379690885543,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.5755934119224548,0.050000000745058,0.2280481606721878,285.624267578125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03662109375,285.6478881835937,1.0,0.1925141364336013,1.0,1.0,0.0,1.0,-0.9226285219192504,0.9226277470588684,8.126406783048878e-07,0.6848781108856201,1.0,1.0,0.0,23.43191146850586,25.0,20919.755859375,-0.0,81.5843276977539,1.0,283.1499938964844,285.31365966796875,296.8190612792969,298.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,12044.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495801717042923,1.0,0.0,0.0,2.311624050140381,2.311633348464966,3.565560291463044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.88525390625,0.0,378.1094665527344,1895.4371337890625,0.0,494.2112426757813,0.5751481056213379,1.0,0.0,3.0,1.0,0.0
17907780,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.8783501386642456,0.1775537431240081,0.0912980288267135,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.8783501386642456,0.1535799205303192,0.0961412265896797,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8783501386642456,0.1697830706834793,0.0710095837712287,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8783501386642456,0.1494644433259964,0.0961412265896797,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9585063457489014,0.1393058001995086,0.579447329044342,285.8135986328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0390625,285.8392028808594,1.0,0.1979521960020065,1.0,1.0,0.0,1.0,-1.0872704982757568,1.0872694253921509,1.0545544455453637e-06,0.818985104560852,1.0,1.0,0.0,14.392648696899414,45.0,24224.943359375,-0.0,103.02257537841795,1.0,283.1499938964844,285.4299621582031,296.8328552246094,298.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,14434.5712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55656898021698,1.0,0.0,0.0,2.530614137649536,2.530625104904175,4.273121021469706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9931640625,0.0,496.0711364746094,1895.4371337890625,0.0,714.5291748046875,0.6283587217330933,1.0,0.0,3.0,1.0,0.0
17907840,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8068542480469,0.8783501386642456,0.1775537431240081,0.0912980288267135,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.8783501386642456,0.1535799205303192,0.0961412265896797,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8783501386642456,0.1697830706834793,0.0710095837712287,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8783501386642456,0.1494644433259964,0.0961412265896797,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.9585063457489014,0.1393058001995086,0.579447329044342,285.8135986328125,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0390625,285.8392028808594,1.0,0.1979521960020065,1.0,1.0,0.0,1.0,-1.0872704982757568,1.0872694253921509,1.0545544455453637e-06,0.818985104560852,1.0,1.0,0.0,14.392648696899414,45.0,24224.943359375,-0.0,103.02257537841795,1.0,283.1499938964844,285.4299621582031,296.8328552246094,298.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,14434.5712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55656898021698,1.0,0.0,0.0,2.530614137649536,2.530625104904175,4.273121021469706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9931640625,0.0,496.0711364746094,1895.4371337890625,0.0,714.5291748046875,0.6283587217330933,1.0,0.0,3.0,1.0,0.0
17907900,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8781962394714355,0.1869167685508728,0.0911984965205192,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577575683594,0.8781962394714355,0.1582293212413787,0.0960364043712616,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8781962394714355,0.1769193112850189,0.0709321647882461,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.8781962394714355,0.1516318172216415,0.0960364118218422,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.9738247394561768,0.1369559019804,0.6072545051574707,285.8593139648437,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0256652832031,285.8652648925781,1.0,0.2041159570217132,1.0,1.0,0.0,1.0,-1.1219704151153564,1.1219693422317505,1.109212917072e-06,0.8451115489006042,1.0,1.0,0.0,14.81919765472412,45.0,25068.42578125,-0.0,111.9264144897461,1.0,283.1499938964844,285.4226379394531,296.8194274902344,298.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,15627.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809512734413147,1.0,0.0,0.0,2.633101224899292,2.633113145828247,4.626243423899723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.83203125,0.0,558.8162231445312,1895.4371337890625,0.0,828.2072143554688,0.6505053639411926,1.0,0.0,3.0,1.0,0.0
17907960,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8870663046836853,0.1938630193471908,0.0970590561628341,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88934326171875,0.8870663046836853,0.1620511561632156,0.1022078618407249,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8870663046836853,0.1822200417518615,0.0754903778433799,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8870663046836853,0.1536486595869064,0.1022078692913055,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9661685824394226,0.1351493000984192,0.6124587655067444,285.8916931152344,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0103454589844,285.9031677246094,1.0,0.2123893499374389,1.0,1.0,0.0,1.0,-1.1698620319366455,1.16986083984375,1.1903507584065665e-06,0.884520947933197,1.0,1.0,0.0,15.856833457946776,65.0,26061.623046875,-0.0,124.70830535888672,1.0,283.1499938964844,285.4400939941406,296.7938537597656,298.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,16561.74609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997472405433655,1.0,0.0,0.0,2.710672378540039,2.7106850147247314,4.902836394649057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.01953125,0.0,609.673828125,1895.4371337890625,0.0,927.3936157226562,0.6721326112747192,1.0,0.0,3.0,1.0,0.0
17908020,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9064030051231384,0.2013914138078689,0.1109875589609146,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99676513671875,0.9064030051231384,0.1670323312282562,0.1168752461671829,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9064030051231384,0.1878122687339782,0.0863236561417579,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.984261989593506,0.1551288068294525,0.1472409218549728,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9344074726104736,0.1328362077474594,0.6003583669662476,286.0004577636719,284.95001220703125,295.01837158203125,293.61676025390625,295.0143737792969,297.9673767089844,286.0167236328125,1.0,0.2306536585092544,1.0,1.0,0.0,1.0,-1.27462899684906,1.274627685546875,1.3795006452710368e-06,0.9686288237571716,1.0,1.0,0.0,18.278091430664062,65.0,28163.14453125,-0.0,157.68714904785156,1.0,283.1499938964844,285.50860595703125,296.7726745605469,298.650390625,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239195466041565,1.0,0.0,0.0,2.8412458896636963,2.841259717941284,5.386553425523743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.146484375,0.0,702.0904541015625,1895.4371337890625,0.0,1069.931640625,0.7009775042533875,1.0,0.0,3.0,1.0,0.0
17908080,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9157551527023317,0.2022925317287445,0.117887295782566,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0261535644531,0.915755808353424,0.1675543636083603,0.1241412162780761,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9157551527023317,0.1884325742721557,0.0916901156306266,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9744115471839904,0.1546090245246887,0.1471015810966491,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9217841625213624,0.1326456815004348,0.5989890098571777,286.0296936035156,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9553527832031,286.0469055175781,1.0,0.2350485175848007,1.0,1.0,0.0,1.0,-1.2978217601776123,1.2978203296661377,1.4238808034860997e-06,0.987220823764801,1.0,1.0,0.0,19.08219718933105,85.0,28615.03125,-0.0,166.54656982421875,1.0,283.1499938964844,285.52947998046875,296.7733459472656,298.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18455.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628368079662323,1.0,0.0,0.0,2.8614535331726074,2.8614675998687744,5.463446655085136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.12158203125,0.0,717.177490234375,1895.4371337890625,0.0,1097.86572265625,0.7088245749473572,1.0,0.0,3.0,1.0,0.0
17908140,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.9906346797943116,0.202651172876358,0.1790497899055481,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21807861328125,0.9325217604637146,0.1656531542539596,0.1574822813272476,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.9758804440498352,0.1875112652778625,0.1321666985750198,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.905992329120636,0.1538288593292236,0.1460025012493133,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.8611626029014587,0.132385566830635,0.5966042876243591,286.2203369140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8568725585937,286.2388610839844,1.0,0.2647346258163452,1.0,1.0,0.0,1.0,-1.4532732963562012,1.453271508216858,1.745299641697784e-06,1.111230969429016,1.0,1.0,0.0,24.942243576049805,105.0,31554.279296875,-0.0,236.7937164306641,1.0,283.1499938964844,285.6596374511719,296.8046569824219,298.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20146.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551782488822937,1.0,0.0,0.0,2.9896514415740967,2.9896669387817383,5.963956368759682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.822265625,0.0,817.9531860351562,1895.4371337890625,0.0,1276.5885009765625,0.7400630712509155,1.0,0.0,3.0,1.0,0.0
17908200,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.9906346797943116,0.202651172876358,0.1790497899055481,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21807861328125,0.9325217604637146,0.1656531542539596,0.1574822813272476,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.9758804440498352,0.1875112652778625,0.1321666985750198,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.905992329120636,0.1538288593292236,0.1460025012493133,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.8611626029014587,0.132385566830635,0.5966042876243591,286.2203369140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8568725585937,286.2388610839844,1.0,0.2647346258163452,1.0,1.0,0.0,1.0,-1.4532732963562012,1.453271508216858,1.745299641697784e-06,1.111230969429016,1.0,1.0,0.0,24.942243576049805,105.0,31554.279296875,-0.0,236.7937164306641,1.0,283.1499938964844,285.6596374511719,296.8046569824219,298.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20146.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551782488822937,1.0,0.0,0.0,2.9896514415740967,2.9896669387817383,5.963956368759682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.822265625,0.0,817.9531860351562,1895.4371337890625,0.0,1276.5885009765625,0.7400630712509155,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.8310509920120239,0.1992356926202774,0.1804464012384414,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25738525390625,0.7824287414550781,0.1662861704826355,0.1582793742418289,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.8133392930030823,0.1861693412065506,0.1310273110866546,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7638570666313171,0.1548456996679306,0.1474028825759887,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.727640688419342,0.1323426067829132,0.5999736785888672,286.2568664550781,284.95001220703125,295.202880859375,293.7041931152344,295.19940185546875,297.7636108398437,286.25360107421875,1.0,0.2891336977481842,1.0,1.0,0.0,1.0,-1.4607640504837036,1.4607622623443604,1.7628433397476329e-06,1.1181429624557495,1.0,1.0,0.0,44.07453918457031,105.0,32193.375,-0.0,287.3161926269531,1.0,283.1499938964844,285.6434631347656,296.82635498046875,298.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,21521.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765928864479065,1.0,0.0,0.0,3.090042352676392,3.0900588035583496,6.371213885358884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.32568359375,0.0,903.150634765625,1895.4371337890625,0.0,1431.15283203125,0.761613130569458,1.0,0.0,3.0,1.0,0.0
17908320,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8182780742645264,0.1994020342826843,0.1804488003253936,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.7698183655738831,0.1665082275867462,0.1585631817579269,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.8000697493553162,0.1863199919462204,0.1311177611351013,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.7520601153373718,0.1550800949335098,0.1477176398038864,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.7166045308113098,0.1323570907115936,0.6005523204803467,286.2525939941406,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7538146972656,286.2502136230469,1.0,0.2929872870445251,1.0,1.0,0.0,1.0,-1.4622892141342163,1.462287425994873,1.7662080153968418e-06,1.1193342208862305,1.0,1.0,0.0,47.15587615966797,93.0,32258.087890625,-0.0,295.656494140625,1.0,283.1499938964844,285.6384582519531,296.8248291015625,298.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,21685.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679061770439148,1.0,0.0,0.0,3.101728200912476,3.1017446517944336,6.419493843168311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.77099609375,0.0,913.4359130859376,1895.4371337890625,0.0,1449.5933837890625,0.7674112319946289,1.0,0.0,3.0,1.0,0.0
17908380,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.7771949768066406,0.2025181055068969,0.1827433407306671,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2298583984375,0.7332254648208618,0.1685608327388763,0.160775601863861,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7593231201171875,0.1885019540786743,0.1325876861810684,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.7174698114395142,0.1570470780134201,0.1499368399381637,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.677598237991333,0.132720872759819,0.6040021181106567,286.22979736328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7006225585937,286.2296447753906,1.0,0.3085158765316009,1.0,1.0,0.0,1.0,-1.4762659072875977,1.4762641191482544,1.7973630974665866e-06,1.130372166633606,1.0,1.0,0.0,60.06155014038086,81.0,32828.8828125,-0.0,334.3687438964844,1.0,283.1499938964844,285.6016845703125,296.8135986328125,299.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,23108.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911871433258057,1.0,0.0,0.0,3.2019035816192627,3.201921224594116,6.840846253908239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.9775390625,0.0,1004.828125,1895.4371337890625,0.0,1541.9095458984375,0.791886568069458,1.0,0.0,3.0,1.0,0.0
17908440,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.7771949768066406,0.2025181055068969,0.1827433407306671,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2298583984375,0.7332254648208618,0.1685608327388763,0.160775601863861,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7593231201171875,0.1885019540786743,0.1325876861810684,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.7174698114395142,0.1570470780134201,0.1499368399381637,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.677598237991333,0.132720872759819,0.6040021181106567,286.22979736328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7006225585937,286.2296447753906,1.0,0.3085158765316009,1.0,1.0,0.0,1.0,-1.4762659072875977,1.4762641191482544,1.7973630974665866e-06,1.130372166633606,1.0,1.0,0.0,60.06155014038086,81.0,32828.8828125,-0.0,334.3687438964844,1.0,283.1499938964844,285.6016845703125,296.8135986328125,299.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,23108.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911871433258057,1.0,0.0,0.0,3.2019035816192627,3.201921224594116,6.840846253908239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.9775390625,0.0,1004.828125,1895.4371337890625,0.0,1541.9095458984375,0.791886568069458,1.0,0.0,3.0,1.0,0.0
17908500,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7713388800621033,0.2048419117927551,0.1847847253084182,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7274456024169922,0.1698288023471832,0.1620324552059173,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.7531231045722961,0.1900745183229446,0.1336920112371444,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7114265561103821,0.1581896394491195,0.1510959714651107,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.6704136729240417,0.1330888122320175,0.6059671640396118,286.224365234375,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6820068359375,286.2237548828125,1.0,0.3129823505878448,1.0,1.0,0.0,1.0,-1.485301852226257,1.4852999448776243,1.8177145193476465e-06,1.1375281810760498,1.0,1.0,0.0,63.33560180664063,81.0,33165.52734375,0.0,346.9604187011719,1.0,283.1499938964844,285.5859680175781,296.8161926269531,299.0252990722656,293.1499938964844,293.1499938964844,283.1499938964844,23896.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945286393165588,1.0,0.0,0.0,3.256067991256714,3.2560863494873047,7.074247605487471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.419921875,0.0,1056.6898193359375,1895.4371337890625,0.0,1567.84423828125,0.8023438453674316,1.0,0.0,3.0,1.0,0.0
17908560,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.7706364393234253,0.2073671966791153,0.1870154738426208,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250671386719,0.7259420156478882,0.1711947470903396,0.1633352637290954,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.7517075538635254,0.191792219877243,0.1348834037780761,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.709731936454773,0.1594015210866928,0.1522663086652755,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.6678011417388916,0.133557841181755,0.6081234216690063,286.2251281738281,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6662902832031,286.22576904296875,1.0,0.315679520368576,1.0,1.0,0.0,1.0,-1.4949674606323242,1.494965672492981,1.839654942159541e-06,1.1451879739761353,1.0,1.0,0.0,64.94667053222656,69.0,33463.5390625,0.0,355.7756652832031,1.0,283.1499938964844,285.58026123046875,296.8254089355469,299.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,24422.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971047520637512,1.0,0.0,0.0,3.2917234897613525,3.2917423248291016,7.230028700178082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.52978515625,0.0,1091.7852783203125,1895.4371337890625,0.0,1587.9798583984375,0.8138708472251892,1.0,0.0,3.0,1.0,0.0
17908620,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.7752830386161804,0.2111718654632568,0.1903581172227859,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245178222656,0.7285690903663635,0.1732584089040756,0.1652437150478363,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7549063563346863,0.194387599825859,0.1366553902626037,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.712410569190979,0.1612196415662765,0.1539531201124191,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.6690889000892639,0.1343466490507125,0.6114316582679749,286.2245788574219,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6466979980469,286.22515869140625,1.0,0.3174012899398803,1.0,1.0,0.0,1.0,-1.5093941688537598,1.509392261505127,1.872721213658224e-06,1.1566212177276611,1.0,1.0,0.0,65.20503234863281,69.0,33943.31640625,0.0,363.6075439453125,1.0,283.1499938964844,285.5663452148437,296.8470764160156,299.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,25418.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005475759506226,1.0,0.0,0.0,3.358139991760254,3.35815954208374,7.524729994656809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.65625,0.0,1159.2139892578125,1895.4371337890625,0.0,1615.0772705078125,0.8272441625595093,1.0,0.0,3.0,1.0,0.0
17908680,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7786415219306946,0.2126865088939666,0.191676989197731,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.7308895587921143,0.1740826368331909,0.1659884750843048,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7575902342796326,0.1954205185174942,0.1373499631881714,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.7147830724716187,0.1619443446397781,0.1546060889959335,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.6709660291671753,0.1346816718578338,0.6127579808235168,286.2270202636719,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63983154296875,286.2281494140625,1.0,0.3174775242805481,1.0,1.0,0.0,1.0,-1.515081524848938,1.5150797367095947,1.8858614794226008e-06,1.161128044128418,1.0,1.0,0.0,64.7383041381836,57.0,34111.96875,0.0,365.2618713378906,1.0,283.1499938964844,285.5649719238281,296.8567199707031,299.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,25691.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018457055091858,1.0,0.0,0.0,3.37613844871521,3.3761582374572754,7.605606242577778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.77685546875,0.0,1177.953125,1895.4371337890625,0.0,1625.3494873046875,0.8345435261726379,1.0,0.0,3.0,1.0,0.0
17908740,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7977747321128845,0.2181926965713501,0.1964178830385208,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.7451842427253723,0.1770843118429184,0.1686329543590545,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.773977518081665,0.1991576254367828,0.1398180276155471,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7286869287490845,0.1645823270082473,0.1569101065397262,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.6839882731437683,0.1359707415103912,0.6175751686096191,286.2338256835937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183166503906,286.2351379394531,1.0,0.3153373003005981,1.0,1.0,0.0,1.0,-1.5354598760604858,1.535457968711853,1.933427256517461e-06,1.177272081375122,1.0,1.0,0.0,60.78424453735352,45.0,34755.8125,0.0,365.2905578613281,1.0,283.1499938964844,285.554443359375,296.8951721191406,299.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,26901.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067385911941528,1.0,0.0,0.0,3.454737424850464,3.4547579288482666,7.963855637171946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.01611328125,0.0,1262.154296875,1895.4371337890625,0.0,1664.3331298828125,0.8538171052932739,1.0,0.0,3.0,1.0,0.0
17908800,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.7977747321128845,0.2181926965713501,0.1964178830385208,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.7451842427253723,0.1770843118429184,0.1686329543590545,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.773977518081665,0.1991576254367828,0.1398180276155471,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7286869287490845,0.1645823270082473,0.1569101065397262,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.6839882731437683,0.1359707415103912,0.6175751686096191,286.2338256835937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6183166503906,286.2351379394531,1.0,0.3153373003005981,1.0,1.0,0.0,1.0,-1.5354598760604858,1.535457968711853,1.933427256517461e-06,1.177272081375122,1.0,1.0,0.0,60.78424453735352,45.0,34755.8125,0.0,365.2905578613281,1.0,283.1499938964844,285.554443359375,296.8951721191406,299.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,26901.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067385911941528,1.0,0.0,0.0,3.454737424850464,3.4547579288482666,7.963855637171946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.01611328125,0.0,1262.154296875,1895.4371337890625,0.0,1664.3331298828125,0.8538171052932739,1.0,0.0,3.0,1.0,0.0
17908860,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8259477615356445,0.2237631827592849,0.2011443972587585,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.7693225741386414,0.1801072359085083,0.1712189465761184,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8007856607437134,0.2028876990079879,0.1422254741191864,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7510578632354736,0.1672418862581253,0.1591529250144958,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.7062441110610962,0.1373275518417358,0.6223306655883789,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59991455078125,286.2438659667969,1.0,0.3105489909648895,1.0,1.0,0.0,1.0,-1.555531024932861,1.5555291175842283,1.9810131561825983e-06,1.1931626796722412,1.0,1.0,0.0,54.3903694152832,33.0,35386.8671875,0.0,358.6465148925781,1.0,283.1499938964844,285.5460205078125,296.9335632324219,299.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,28081.609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118580341339111,1.0,0.0,0.0,3.529677152633667,3.529698610305786,8.313104444823693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8818359375,0.0,1346.0845947265625,1895.4371337890625,0.0,1705.5615234375,0.8722035884857178,1.0,0.0,3.0,1.0,0.0
17908920,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8259477615356445,0.2237631827592849,0.2011443972587585,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423400878906,0.7693225741386414,0.1801072359085083,0.1712189465761184,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8007856607437134,0.2028876990079879,0.1422254741191864,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7510578632354736,0.1672418862581253,0.1591529250144958,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.7062441110610962,0.1373275518417358,0.6223306655883789,286.24249267578125,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59991455078125,286.2438659667969,1.0,0.3105489909648895,1.0,1.0,0.0,1.0,-1.555531024932861,1.5555291175842283,1.9810131561825983e-06,1.1931626796722412,1.0,1.0,0.0,54.3903694152832,33.0,35386.8671875,0.0,358.6465148925781,1.0,283.1499938964844,285.5460205078125,296.9335632324219,299.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,28081.609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118580341339111,1.0,0.0,0.0,3.529677152633667,3.529698610305786,8.313104444823693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8818359375,0.0,1346.0845947265625,1895.4371337890625,0.0,1705.5615234375,0.8722035884857178,1.0,0.0,3.0,1.0,0.0
