time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8662170767784119,0.229346752166748,0.2058306038379669,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.251953125,0.8070716857910156,0.183101549744606,0.1737237572669983,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.838069498538971,0.2065570950508117,0.1445508599281311,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.7868451476097107,0.1698791235685348,0.1613194942474365,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.7369768023490906,0.1386962383985519,0.6268899440765381,286.2521057128906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.25347900390625,1.0,0.3038831353187561,1.0,1.0,0.0,1.0,-1.575031042098999,1.5750290155410769,2.027945583904512e-06,1.2085902690887451,1.0,1.0,0.0,46.362098693847656,25.0,36001.953125,0.0,347.1089782714844,1.0,283.1499938964844,285.5388488769531,296.97003173828125,299.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,29239.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169682383537292,1.0,0.0,0.0,3.6017391681671143,3.6017613410949707,8.656010663798952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.73779296875,0.0,1430.224609375,1895.4371337890625,0.0,1747.149169921875,0.8898923993110657,1.0,0.0,3.0,1.0,0.0
17909040,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8662170767784119,0.229346752166748,0.2058306038379669,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.251953125,0.8070716857910156,0.183101549744606,0.1737237572669983,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.838069498538971,0.2065570950508117,0.1445508599281311,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.7868451476097107,0.1698791235685348,0.1613194942474365,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.7369768023490906,0.1386962383985519,0.6268899440765381,286.2521057128906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5837097167969,286.25347900390625,1.0,0.3038831353187561,1.0,1.0,0.0,1.0,-1.575031042098999,1.5750290155410769,2.027945583904512e-06,1.2085902690887451,1.0,1.0,0.0,46.362098693847656,25.0,36001.953125,0.0,347.1089782714844,1.0,283.1499938964844,285.5388488769531,296.97003173828125,299.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,29239.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169682383537292,1.0,0.0,0.0,3.6017391681671143,3.6017613410949707,8.656010663798952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.73779296875,0.0,1430.224609375,1895.4371337890625,0.0,1747.149169921875,0.8898923993110657,1.0,0.0,3.0,1.0,0.0
17909100,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8926209211349487,0.2321334928274154,0.2081723809242248,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555847167969,0.8289878368377686,0.1845778971910476,0.1749597489833831,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8613157272338867,0.2083588987588882,0.1456930637359619,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8096780776977539,0.1711800247430801,0.1623890846967697,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7561053037643433,0.1393734514713287,0.6291546821594238,286.2556457519531,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57623291015625,286.2563171386719,1.0,0.3006310164928436,1.0,1.0,0.0,1.0,-1.5847011804580688,1.5846991539001465,2.051473074971e-06,1.21623432636261,1.0,1.0,0.0,42.35188293457031,25.0,36326.09765625,0.0,341.1873474121094,1.0,283.1499938964844,285.532470703125,296.9877624511719,299.3789367675781,293.1499938964844,293.1499938964844,283.1499938964844,29942.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194919586181641,1.0,0.0,0.0,3.644729614257813,3.6447525024414062,8.863881362231041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.02001953125,0.0,1482.05224609375,1895.4371337890625,0.0,1767.843505859375,0.8976430892944336,1.0,0.0,3.0,1.0,0.0
17909160,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.9262256026268004,0.2349125295877456,0.2105086892843246,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.8548973202705383,0.1860347241163253,0.1761796921491623,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.8902778625488281,0.2101328074932098,0.1468173414468765,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8347153663635254,0.1724637150764465,0.1634448617696762,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.7801719903945923,0.1400399506092071,0.6313853859901428,286.2626647949219,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56915283203125,286.2640380859375,1.0,0.2973609268665313,1.0,1.0,0.0,1.0,-1.594266414642334,1.5942643880844116,2.074915073535521e-06,1.22379469871521,1.0,1.0,0.0,38.3851432800293,25.0,36605.6875,0.0,335.2498474121094,1.0,283.1499938964844,285.532958984375,297.0046691894531,299.41326904296875,293.1499938964844,293.1499938964844,283.1499938964844,30377.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219135165214539,1.0,0.0,0.0,3.671134471893311,3.671157836914064,8.992778361971432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.8388671875,0.0,1514.4974365234375,1895.4371337890625,0.0,1787.7943115234375,0.9069347381591796,1.0,0.0,3.0,1.0,0.0
17909220,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9648103713989258,0.2380897998809814,0.2132227718830108,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674255371094,0.8855558633804321,0.1876823902130127,0.1776016652584076,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9251136779785156,0.2121348977088928,0.1481175869703292,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8632645606994629,0.1739149242639541,0.164680540561676,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.8077223896980286,0.1407887637615203,0.6340866088867188,286.2675170898437,284.95001220703125,295.8930053710937,293.99981689453125,295.88995361328125,297.5613098144531,286.2684326171875,1.0,0.2950580716133117,1.0,1.0,0.0,1.0,-1.6055190563201904,1.6055169105529783,2.1026996819273336e-06,1.2326805591583252,1.0,1.0,0.0,34.897972106933594,25.0,36971.015625,0.0,331.3864440917969,1.0,283.1499938964844,285.5271301269531,297.0242614746094,299.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,31148.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247104644775391,1.0,0.0,0.0,3.717419147491455,3.717442989349365,9.220964329870184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.515625,0.0,1572.5057373046875,1895.4371337890625,0.0,1810.9508056640625,0.9154623746871948,1.0,0.0,3.0,1.0,0.0
17909280,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.988085925579071,0.2404668182134628,0.2152573317289352,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2739562988281,0.9086406230926514,0.1888795793056488,0.1786548644304275,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.9519339203834534,0.2135872095823288,0.1490752398967743,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738952636719,0.8850822448730469,0.1749683916568756,0.165597528219223,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.8263611197471619,0.1413266658782959,0.6361175775527954,286.27410888671875,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5558166503906,286.2755126953125,1.0,0.2938214540481567,1.0,1.0,0.0,1.0,-1.613373637199402,1.6133716106414795,2.1222465420578374e-06,1.2388944625854492,1.0,1.0,0.0,32.84196090698242,28.0,37202.57421875,0.0,329.8006896972656,1.0,283.1499938964844,285.528076171875,297.0380554199219,299.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,31505.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266958951950073,1.0,0.0,0.0,3.7386586666107178,3.738682746887207,9.326633971795671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.68603515625,0.0,1599.61376953125,1895.4371337890625,0.0,1827.4613037109373,0.9235220551490784,1.0,0.0,3.0,1.0,0.0
17909340,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.989047110080719,0.247843325138092,0.2043998092412948,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.933155119419098,0.1915697306394577,0.1811779290437698,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.97499418258667,0.2168495059013366,0.1513442397117614,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9062407612800598,0.1773274093866348,0.1678060293197631,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8429070115089417,0.1425160020589828,0.6412681341171265,286.26763916015625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492553710937,286.2669677734375,1.0,0.2924102544784546,1.0,1.0,0.0,1.0,-1.615085244178772,1.6150832176208496,2.126621211573365e-06,1.2403353452682495,1.0,1.0,0.0,31.29703712463379,31.0,37506.34375,0.0,326.3795166015625,1.0,283.1499938964844,285.5065612792969,297.0675354003906,299.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,32643.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309107184410095,1.0,0.0,0.0,3.805581569671631,3.805606603622437,9.663519904279385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.3583984375,0.0,1687.0615234375,1895.4371337890625,0.0,1862.705810546875,0.9399564862251282,1.0,0.0,3.0,1.0,0.0
17909400,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.989047110080719,0.247843325138092,0.2043998092412948,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.933155119419098,0.1915697306394577,0.1811779290437698,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.97499418258667,0.2168495059013366,0.1513442397117614,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9062407612800598,0.1773274093866348,0.1678060293197631,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8429070115089417,0.1425160020589828,0.6412681341171265,286.26763916015625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492553710937,286.2669677734375,1.0,0.2924102544784546,1.0,1.0,0.0,1.0,-1.615085244178772,1.6150832176208496,2.126621211573365e-06,1.2403353452682495,1.0,1.0,0.0,31.29703712463379,31.0,37506.34375,0.0,326.3795166015625,1.0,283.1499938964844,285.5065612792969,297.0675354003906,299.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,32643.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309107184410095,1.0,0.0,0.0,3.805581569671631,3.805606603622437,9.663519904279385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.3583984375,0.0,1687.0615234375,1895.4371337890625,0.0,1862.705810546875,0.9399564862251282,1.0,0.0,3.0,1.0,0.0
17909460,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9861045479774476,0.2567454874515533,0.1974082738161087,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9461890459060668,0.1939448118209839,0.1834261566400528,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9857804179191588,0.2197277545928955,0.1533593237400055,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.918370008468628,0.1794016063213348,0.1697687059640884,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8514220714569092,0.1436150074005127,0.6460745334625244,286.2594299316406,284.95001220703125,296.1001281738281,294.07696533203125,296.0971069335937,297.55194091796875,286.2595520019531,1.0,0.2926121950149536,1.0,1.0,0.0,1.0,-1.620326042175293,1.620323896408081,2.13961993722478e-06,1.2443742752075195,1.0,1.0,0.0,30.768178939819336,31.0,37823.90234375,0.0,327.46942138671875,1.0,283.1499938964844,285.48809814453125,297.0910949707031,299.58087158203125,293.1499938964844,293.1499938964844,283.1499938964844,33710.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333978414535522,1.0,0.0,0.0,3.8673055171966553,3.8673312664031982,9.979532933357405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.8505859375,0.0,1770.4892578125,1895.4371337890625,0.0,1883.625,0.9521445035934448,1.0,0.0,3.0,1.0,0.0
17909520,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.985990345478058,0.2573378980159759,0.1971549540758133,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.946778416633606,0.1940988451242447,0.1835719943046569,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.9862543940544128,0.2199145704507827,0.1534899771213531,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.9189427495002748,0.1795359253883361,0.1698958724737167,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8517992496490479,0.1436881572008133,0.6463978886604309,286.259765625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5521545410156,286.25994873046875,1.0,0.2926831245422363,1.0,1.0,0.0,1.0,-1.6208943128585815,1.6208921670913696,2.141040340575273e-06,1.2448190450668335,1.0,1.0,0.0,30.75716781616211,49.0,37845.703125,0.0,327.7243957519531,1.0,283.1499938964844,285.4878234863281,297.0927429199219,299.58367919921875,293.1499938964844,293.1499938964844,283.04998779296875,33755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733533501625061,1.0,0.0,0.0,3.869860887527466,3.869886636734009,9.99272515400662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.517578125,0.0,1774.0010986328125,1895.4371337890625,0.0,1884.768798828125,0.9547528624534608,1.0,0.0,3.0,1.0,0.0
17909580,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9924781918525696,0.2643245756626129,0.214049220085144,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112121582031,0.9305365085601808,0.196457177400589,0.1859104633331298,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.9733175039291382,0.222768172621727,0.1555693745613098,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9034759998321532,0.1815881133079528,0.17194165289402,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8384311199188232,0.1447612047195434,0.6517000794410706,286.2115173339844,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462951660156,286.2149658203125,1.0,0.3006083071231842,1.0,1.0,0.0,1.0,-1.6552783250808716,1.65527606010437,2.228072844445705e-06,1.271715521812439,1.0,1.0,0.0,33.03009796142578,67.0,38948.9453125,0.0,351.7308654785156,1.0,283.0511779785156,285.42138671875,297.138916015625,299.6947021484375,293.1499938964844,293.1499938964844,282.75,34717.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404565215110779,1.0,0.0,0.0,3.924603939056397,3.9246304035186768,1.0277439059791504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.15576171875,0.0,1850.3565673828125,1895.4371337890625,0.0,1943.471923828125,0.9661076068878174,1.0,0.0,3.0,1.0,0.0
17909640,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9924781918525696,0.2643245756626129,0.214049220085144,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112121582031,0.9305365085601808,0.196457177400589,0.1859104633331298,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.9733175039291382,0.222768172621727,0.1555693745613098,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9034759998321532,0.1815881133079528,0.17194165289402,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8384311199188232,0.1447612047195434,0.6517000794410706,286.2115173339844,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462951660156,286.2149658203125,1.0,0.3006083071231842,1.0,1.0,0.0,1.0,-1.6552783250808716,1.65527606010437,2.228072844445705e-06,1.271715521812439,1.0,1.0,0.0,33.03009796142578,67.0,38948.9453125,0.0,351.7308654785156,1.0,283.0511779785156,285.42138671875,297.138916015625,299.6947021484375,293.1499938964844,293.1499938964844,282.75,34717.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404565215110779,1.0,0.0,0.0,3.924603939056397,3.9246304035186768,1.0277439059791504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.15576171875,0.0,1850.3565673828125,1895.4371337890625,0.0,1943.471923828125,0.9661076068878174,1.0,0.0,3.0,1.0,0.0
17909700,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.996789574623108,0.2653031349182129,0.2306459993124008,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1031494140625,0.912270486354828,0.1975099593400955,0.1870363056659698,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.9567304253578186,0.2240425795316696,0.1565658897161483,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.8875762224197388,0.1824982017278671,0.1729280203580856,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8245079517364502,0.1451451629400253,0.6540946960449219,286.1005859375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5326843261719,286.0838317871094,1.0,0.3069688975811004,1.0,1.0,0.0,1.0,-1.6818091869354248,1.6818068027496338,2.2968781649979064e-06,1.2926006317138672,1.0,1.0,0.0,35.33976364135742,67.0,40410.515625,0.0,372.4829711914063,1.0,282.7922058105469,285.2578430175781,297.20361328125,299.91473388671875,293.1499938964844,293.1499938964844,282.75,35008.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509849667549133,1.0,0.0,0.0,3.9410152435302734,3.941041946411133,1.036357275552291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.78662109375,0.0,1873.66650390625,1895.4371337890625,0.0,2033.978515625,0.9700127243995668,1.0,0.0,3.0,1.0,0.0
17909760,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.9752171635627748,0.2648791968822479,0.238767459988594,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.8787223696708679,0.1983796954154968,0.188095211982727,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9184003472328186,0.2251037359237671,0.1574877351522445,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.8559412956237793,0.183238223195076,0.1738596856594085,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7951008081436157,0.1453093886375427,0.656061589717865,286.0584716796875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5115966796875,286.05914306640625,1.0,0.3142430782318115,1.0,1.0,0.0,1.0,-1.6992835998535156,1.6992812156677246,2.3435027287632693e-06,1.3068394660949707,1.0,1.0,0.0,39.847389221191406,70.0,40873.9765625,0.0,394.6920471191406,1.0,282.7549133300781,285.22723388671875,297.2051086425781,299.9050598144531,293.1499938964844,293.1499938964844,282.45001220703125,35232.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571980357170105,1.0,0.0,0.0,3.953647136688232,3.953674077987671,1.0430114798509749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.53564453125,0.0,1891.7410888671875,1895.4371337890625,0.0,2088.041748046875,0.9730178117752076,1.0,0.0,3.0,1.0,0.0
17909820,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9241125583648682,0.2661576569080353,0.2395473420619964,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8628845214844,0.838102400302887,0.1994456797838211,0.1895214170217514,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.8731550574302673,0.2264300435781479,0.15873883664608,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8176628947257996,0.1841165721416473,0.1751006245613098,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.7559692859649658,0.1452293395996093,0.6576744318008423,285.8619384765625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853515625,285.8563232421875,1.0,0.3225795924663543,1.0,1.0,0.0,1.0,-1.7050248384475708,1.7050224542617798,2.358593746976112e-06,1.3112303018569946,1.0,1.0,0.0,47.18937683105469,70.0,42034.37109375,0.0,419.6668701171875,1.0,282.4623718261719,284.9990539550781,297.2357177734375,300.0422668457031,293.1499938964844,293.1499938964844,282.45001220703125,35492.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711141109466553,1.0,0.0,0.0,3.968215942382813,3.96824312210083,1.0507123988645617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.2177734375,0.0,1912.7308349609373,1895.4371337890625,0.0,2210.73828125,0.9764834046363832,1.0,0.0,3.0,1.0,0.0
17909880,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9148982167243958,0.2666824460029602,0.2399804145097732,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.831247091293335,0.19966821372509,0.1898036003112793,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8655123114585876,0.2267133891582489,0.1589882373809814,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.8107587695121765,0.1842942535877227,0.1753404885530471,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.7492507100105286,0.145170509815216,0.6577522158622742,285.8514099121094,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4799499511719,285.8500061035156,1.0,0.3244514465332031,1.0,1.0,0.0,1.0,-1.706563949584961,1.70656156539917,2.3626892016181955e-06,1.3124397993087769,1.0,1.0,0.0,48.796363830566406,73.0,42092.8828125,0.0,425.22607421875,1.0,282.4564208984375,284.99200439453125,297.2235412597656,300.0171813964844,293.1499938964844,293.1499938964844,282.1499938964844,35542.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720426917076111,1.0,0.0,0.0,3.9710073471069336,3.971034526824951,1.0521911235628068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.52783203125,0.0,1916.7701416015625,1895.4371337890625,0.0,2218.9990234375,0.9771474003791808,1.0,0.0,3.0,1.0,0.0
17909940,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8841292858123779,0.2695304155349731,0.242684319615364,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.8044925928115845,0.2005334049463272,0.1909894943237304,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8374805450439453,0.2278497517108917,0.1600595265626907,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7827535271644592,0.1849451214075088,0.1763211041688919,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.7241470813751221,0.1446882039308548,0.657247006893158,285.6392517089844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549865722656,285.6376953125,1.0,0.3326976299285888,1.0,1.0,0.0,1.0,-1.713093638420105,1.713091254234314,2.3801160295988666e-06,1.3175725936889648,1.0,1.0,0.0,56.00095748901367,61.0,43282.53515625,0.0,450.0475463867188,1.0,282.15484619140625,284.7548522949219,297.2330322265625,300.10064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35728.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827507853507996,1.0,0.0,0.0,3.981337547302246,3.9813649654388414,1.0576726481303922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.37548828125,0.0,1931.7681884765625,1895.4371337890625,0.0,2314.87255859375,0.9796045422554016,1.0,0.0,3.0,1.0,0.0
17910000,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8841292858123779,0.2695304155349731,0.242684319615364,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.8044925928115845,0.2005334049463272,0.1909894943237304,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8374805450439453,0.2278497517108917,0.1600595265626907,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7827535271644592,0.1849451214075088,0.1763211041688919,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.7241470813751221,0.1446882039308548,0.657247006893158,285.6392517089844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549865722656,285.6376953125,1.0,0.3326976299285888,1.0,1.0,0.0,1.0,-1.713093638420105,1.713091254234314,2.3801160295988666e-06,1.3175725936889648,1.0,1.0,0.0,56.00095748901367,61.0,43282.53515625,0.0,450.0475463867188,1.0,282.15484619140625,284.7548522949219,297.2330322265625,300.10064697265625,293.1499938964844,293.1499938964844,281.8500061035156,35728.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827507853507996,1.0,0.0,0.0,3.981337547302246,3.9813649654388414,1.0576726481303922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.37548828125,0.0,1931.7681884765625,1895.4371337890625,0.0,2314.87255859375,0.9796045422554016,1.0,0.0,3.0,1.0,0.0
17910060,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8809728622436523,0.2724474370479584,0.245344340801239,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273681640625,0.7995718121528625,0.2011068612337112,0.1916539669036865,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8329784274101257,0.228664144873619,0.1607225388288498,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.7777743935585022,0.1853169798851013,0.1767918318510055,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7183905243873596,0.1439836025238037,0.6546018123626709,285.4271240234375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4319152832031,285.4252319335937,1.0,0.3341153562068939,1.0,1.0,0.0,1.0,-1.71527361869812,1.715271234512329,2.3859547582105733e-06,1.319288730621338,1.0,1.0,0.0,57.62894821166992,49.0,44364.390625,0.0,456.1053466796875,1.0,281.8572082519531,284.5190124511719,297.24517822265625,300.1781921386719,293.1499938964844,293.1499938964844,281.54998779296875,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911624908447266,1.0,0.0,0.0,3.9874768257141113,3.987504243850708,1.0609370519887309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.630859375,0.0,1940.718505859375,1895.4371337890625,0.0,2390.91650390625,0.9810647368431092,1.0,0.0,3.0,1.0,0.0
17910120,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.8809728622436523,0.2724474370479584,0.245344340801239,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273681640625,0.7995718121528625,0.2011068612337112,0.1916539669036865,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8329784274101257,0.228664144873619,0.1607225388288498,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.7777743935585022,0.1853169798851013,0.1767918318510055,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7183905243873596,0.1439836025238037,0.6546018123626709,285.4271240234375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4319152832031,285.4252319335937,1.0,0.3341153562068939,1.0,1.0,0.0,1.0,-1.71527361869812,1.715271234512329,2.3859547582105733e-06,1.319288730621338,1.0,1.0,0.0,57.62894821166992,49.0,44364.390625,0.0,456.1053466796875,1.0,281.8572082519531,284.5190124511719,297.24517822265625,300.1781921386719,293.1499938964844,293.1499938964844,281.54998779296875,35838.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911624908447266,1.0,0.0,0.0,3.9874768257141113,3.987504243850708,1.0609370519887309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.630859375,0.0,1940.718505859375,1895.4371337890625,0.0,2390.91650390625,0.9810647368431092,1.0,0.0,3.0,1.0,0.0
17910180,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8949231505393982,0.2753702402114868,0.2478757351636886,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078857421875,0.8097342848777771,0.2014890015125274,0.1919559389352798,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8429667949676514,0.2292601615190506,0.1610997915267944,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7874846458435059,0.1855148673057556,0.1769159287214279,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.725023627281189,0.1431421637535095,0.6504872441291809,285.2076110839844,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41082763671875,285.2053527832031,1.0,0.3310496807098388,1.0,1.0,0.0,1.0,-1.7143388986587524,1.7143365144729614,2.3834231797081884e-06,1.3185310363769531,1.0,1.0,0.0,55.011505126953125,37.0,45365.5546875,0.0,447.9037780761719,1.0,281.5572204589844,284.2767639160156,297.2610168457031,300.25616455078125,293.1499938964844,293.1499938964844,281.25,35903.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985610365867615,1.0,0.0,0.0,3.991124629974365,3.991152048110962,1.0628790505506911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.34716796875,0.0,1946.0494384765625,1895.4371337890625,0.0,2458.276123046875,0.9819322824478148,1.0,0.0,3.0,1.0,0.0
17910240,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8949231505393982,0.2753702402114868,0.2478757351636886,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2078857421875,0.8097342848777771,0.2014890015125274,0.1919559389352798,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.8429667949676514,0.2292601615190506,0.1610997915267944,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7874846458435059,0.1855148673057556,0.1769159287214279,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.725023627281189,0.1431421637535095,0.6504872441291809,285.2076110839844,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41082763671875,285.2053527832031,1.0,0.3310496807098388,1.0,1.0,0.0,1.0,-1.7143388986587524,1.7143365144729614,2.3834231797081884e-06,1.3185310363769531,1.0,1.0,0.0,55.011505126953125,37.0,45365.5546875,0.0,447.9037780761719,1.0,281.5572204589844,284.2767639160156,297.2610168457031,300.25616455078125,293.1499938964844,293.1499938964844,281.25,35903.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985610365867615,1.0,0.0,0.0,3.991124629974365,3.991152048110962,1.0628790505506911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.34716796875,0.0,1946.0494384765625,1895.4371337890625,0.0,2458.276123046875,0.9819322824478148,1.0,0.0,3.0,1.0,0.0
17910300,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9075959324836732,0.2768177688121795,0.2491035163402557,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.8191092610359192,0.201637402176857,0.1920204162597656,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8528316020965576,0.229508489370346,0.1612210571765899,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7971163392066956,0.1855748742818832,0.176895260810852,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7321817874908447,0.1426945179700851,0.6480840444564819,285.05499267578125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40118408203125,285.0335693359375,1.0,0.3282673060894012,1.0,1.0,0.0,1.0,-1.7131260633468628,1.713123798370361,2.38015331888164e-06,1.3175581693649292,1.0,1.0,0.0,52.571964263916016,37.0,46281.71484375,0.0,440.0657043457031,1.0,281.2920837402344,284.0809020996094,297.29400634765625,300.4040832519531,293.1499938964844,293.1499938964844,281.25,35926.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804368257522583,1.0,0.0,0.0,3.9923481941223145,3.992375612258911,1.063530930878187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.3408203125,0.0,1947.8399658203125,1895.4371337890625,0.0,2511.43017578125,0.9822233319282532,1.0,0.0,3.0,1.0,0.0
17910360,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9255291223526,0.2781663537025451,0.2502163350582123,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.8311540484428406,0.201715663075447,0.1919970661401748,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8661937713623047,0.2296694815158844,0.1612638533115387,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8097990155220032,0.1855699867010116,0.1767920702695846,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7419695854187012,0.1421969681978225,0.6453665494918823,284.97967529296875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39117431640625,284.9773864746094,1.0,0.3248050808906555,1.0,1.0,0.0,1.0,-1.7110997438430786,1.7110973596572876,2.374717951170169e-06,1.3159500360488892,1.0,1.0,0.0,49.59037780761719,25.0,46301.80859375,0.0,430.1819458007813,1.0,281.2539367675781,284.02716064453125,297.2788391113281,300.3338623046875,293.1499938964844,293.1499938964844,280.95001220703125,35942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053998947143555,1.0,0.0,0.0,3.993288278579712,3.9933156967163086,1.0640317213983508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.03271484375,0.0,1949.216064453125,1895.4371337890625,0.0,2520.89697265625,0.9824469089508056,1.0,0.0,3.0,1.0,0.0
17910420,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.975572943687439,0.2809139192104339,0.2523619532585144,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8685504794120789,0.2018572241067886,0.1918374598026275,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9079149961471558,0.2299772053956985,0.1612580269575119,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8451733589172363,0.185546800494194,0.1764775663614273,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7737284302711487,0.1412004828453064,0.6395068168640137,284.8365478515625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.84783935546875,1.0,0.3162994682788849,1.0,1.0,0.0,1.0,-1.7060643434524536,1.706062078475952,2.36122696151142e-06,1.3119398355484009,0.8560001254081726,0.8560001254081726,0.0,42.31208801269531,25.0,46552.6484375,0.0,406.1013793945313,1.0,280.9555969238281,283.9024963378906,297.2818603515625,300.3565673828125,293.1499938964844,293.1499938964844,281.25,42969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101245164871216,1.0,0.0,0.0,3.763930797576904,3.7639570236206055,9.453149800719984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.76123046875,0.0,1717.4283447265625,1895.4371337890625,0.0,2564.34033203125,0.9356180429458618,1.0,0.0,3.0,1.0,0.0
17910480,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.975572943687439,0.2809139192104339,0.2523619532585144,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8685504794120789,0.2018572241067886,0.1918374598026275,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9079149961471558,0.2299772053956985,0.1612580269575119,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.8451733589172363,0.185546800494194,0.1764775663614273,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7737284302711487,0.1412004828453064,0.6395068168640137,284.8365478515625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.84783935546875,1.0,0.3162994682788849,1.0,1.0,0.0,1.0,-1.7060643434524536,1.706062078475952,2.36122696151142e-06,1.3119398355484009,0.8560001254081726,0.8560001254081726,0.0,42.31208801269531,25.0,46552.6484375,0.0,406.1013793945313,1.0,280.9555969238281,283.9024963378906,297.2818603515625,300.3565673828125,293.1499938964844,293.1499938964844,281.25,42969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101245164871216,1.0,0.0,0.0,3.763930797576904,3.7639570236206055,9.453149800719984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.76123046875,0.0,1717.4283447265625,1895.4371337890625,0.0,2564.34033203125,0.9356180429458618,1.0,0.0,3.0,1.0,0.0
17910540,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.2867451310157776,0.2514676451683044,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.8973464965820312,0.2028790265321731,0.1924118399620056,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9422720074653624,0.2313826978206634,0.1619125008583068,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8719005584716797,0.1863412410020828,0.1768538951873779,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.797382652759552,0.1409077197313308,0.6365203261375427,285.0375671386719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37371826171875,285.0278015136719,1.0,0.3100978434085846,1.0,1.0,0.0,1.0,-1.689492106437683,1.689489722251892,2.3151658297138056e-06,1.297105073928833,1.0,1.0,0.0,38.07585144042969,25.0,45739.453125,0.0,387.6928405761719,1.0,281.2435607910156,284.07440185546875,297.23797607421875,300.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,33627.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952675819396973,1.0,0.0,0.0,3.862966299057007,3.86299204826355,9.95715140561515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.7451171875,0.0,1764.4781494140625,1895.4371337890625,0.0,2428.2392578125,0.95145845413208,1.0,0.0,3.0,1.0,0.0
17910600,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.2867451310157776,0.2514676451683044,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.8973464965820312,0.2028790265321731,0.1924118399620056,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9422720074653624,0.2313826978206634,0.1619125008583068,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8719005584716797,0.1863412410020828,0.1768538951873779,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.797382652759552,0.1409077197313308,0.6365203261375427,285.0375671386719,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.37371826171875,285.0278015136719,1.0,0.3100978434085846,1.0,1.0,0.0,1.0,-1.689492106437683,1.689489722251892,2.3151658297138056e-06,1.297105073928833,1.0,1.0,0.0,38.07585144042969,25.0,45739.453125,0.0,387.6928405761719,1.0,281.2435607910156,284.07440185546875,297.23797607421875,300.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,33627.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952675819396973,1.0,0.0,0.0,3.862966299057007,3.86299204826355,9.95715140561515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.7451171875,0.0,1764.4781494140625,1895.4371337890625,0.0,2428.2392578125,0.95145845413208,1.0,0.0,3.0,1.0,0.0
17910660,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967312812805176,0.2947451174259186,0.2303584069013595,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500061035156,0.9239808917045592,0.2036251127719879,0.1931617707014084,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9695900678634644,0.2323215156793594,0.1626438200473785,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8957104086875916,0.1868946552276611,0.1774084866046905,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8171746730804443,0.1406256854534149,0.6350573301315308,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858642578125,284.8578186035156,1.0,0.3052582442760467,1.0,1.0,0.0,1.0,-1.6786819696426392,1.6786797046661377,2.2889212232257705e-06,1.2903215885162354,0.8580512404441833,0.8580512404441833,0.0,35.24631118774414,43.0,46012.12109375,0.0,370.5066528320313,1.0,280.9559020996094,283.9078369140625,297.31268310546875,300.3489074707031,293.1499938964844,293.1499938964844,281.25,41133.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027728199958801,1.0,0.0,0.0,3.71673321723938,3.716758966445923,9.217562251251366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2490234375,0.0,1647.80029296875,1895.4371337890625,0.0,2496.803466796875,0.9232490062713624,1.0,0.0,3.0,1.0,0.0
17910720,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967312812805176,0.2947451174259186,0.2303584069013595,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500061035156,0.9239808917045592,0.2036251127719879,0.1931617707014084,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9695900678634644,0.2323215156793594,0.1626438200473785,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8957104086875916,0.1868946552276611,0.1774084866046905,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8171746730804443,0.1406256854534149,0.6350573301315308,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858642578125,284.8578186035156,1.0,0.3052582442760467,1.0,1.0,0.0,1.0,-1.6786819696426392,1.6786797046661377,2.2889212232257705e-06,1.2903215885162354,0.8580512404441833,0.8580512404441833,0.0,35.24631118774414,43.0,46012.12109375,0.0,370.5066528320313,1.0,280.9559020996094,283.9078369140625,297.31268310546875,300.3489074707031,293.1499938964844,293.1499938964844,281.25,41133.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027728199958801,1.0,0.0,0.0,3.71673321723938,3.716758966445923,9.217562251251366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2490234375,0.0,1647.80029296875,1895.4371337890625,0.0,2496.803466796875,0.9232490062713624,1.0,0.0,3.0,1.0,0.0
17910780,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9979670643806458,0.3030906617641449,0.2372057735919952,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9171754717826844,0.2048438191413879,0.1941417455673217,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9636040925979614,0.2338676005601883,0.1635589897632599,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.889647364616394,0.1878859996795654,0.1781880110502243,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8108939528465271,0.140794575214386,0.635150671005249,285.0626220703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0625305175781,1.0,0.3086785674095154,1.0,1.0,0.0,1.0,-1.6902004480361938,1.6901981830596924,2.318745146112633e-06,1.29906964302063,1.0,1.0,0.0,36.2809944152832,61.0,45771.42578125,0.0,379.7765502929688,1.0,281.2432861328125,284.1018981933594,297.2694702148437,300.2052307128906,293.1499938964844,293.1499938964844,280.95001220703125,32996.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903307676315308,1.0,0.0,0.0,3.826878547668457,3.826903820037842,9.771981694939311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.31591796875,0.0,1715.442138671875,1895.4371337890625,0.0,2383.37109375,0.9428057074546814,1.0,0.0,3.0,1.0,0.0
17910840,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9979670643806458,0.3030906617641449,0.2372057735919952,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9171754717826844,0.2048438191413879,0.1941417455673217,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9636040925979614,0.2338676005601883,0.1635589897632599,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.889647364616394,0.1878859996795654,0.1781880110502243,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8108939528465271,0.140794575214386,0.635150671005249,285.0626220703125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.0625305175781,1.0,0.3086785674095154,1.0,1.0,0.0,1.0,-1.6902004480361938,1.6901981830596924,2.318745146112633e-06,1.29906964302063,1.0,1.0,0.0,36.2809944152832,61.0,45771.42578125,0.0,379.7765502929688,1.0,281.2432861328125,284.1018981933594,297.2694702148437,300.2052307128906,293.1499938964844,293.1499938964844,280.95001220703125,32996.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903307676315308,1.0,0.0,0.0,3.826878547668457,3.826903820037842,9.771981694939311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.31591796875,0.0,1715.442138671875,1895.4371337890625,0.0,2383.37109375,0.9428057074546814,1.0,0.0,3.0,1.0,0.0
