time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.3051415681838989,0.2481728643178939,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.9049718976020812,0.2053980678319931,0.1948144286870956,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9514343738555908,0.2345332950353622,0.1641620099544525,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.87865149974823,0.1883352249860763,0.1787531375885009,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8004741668701172,0.1408446580171585,0.6359888315200806,284.93170166015625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40069580078125,284.91326904296875,1.0,0.312990665435791,1.0,1.0,0.0,1.0,-1.7065787315368652,1.7065763473510742,2.362065060879104e-06,1.311914086341858,0.948848307132721,0.948848307132721,0.0,38.025821685791016,61.0,46982.47265625,0.0,393.94830322265625,1.0,280.9931335449219,283.924072265625,297.3506774902344,300.4580993652344,293.1499938964844,293.1499938964844,280.95001220703125,34662.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983481884002686,1.0,0.0,0.0,3.851254940032959,3.851280689239502,9.896868959913263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.02099609375,0.0,1758.2567138671875,1895.4371337890625,0.0,2456.332763671875,0.948463261127472,1.0,0.0,3.0,1.0,0.0
17910960,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3052942156791687,0.263592392206192,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.8880606889724731,0.2057565450668335,0.1953095644712448,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.931839406490326,0.2349479049444198,0.1645795553922653,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8625415563583374,0.1886035054922104,0.1791583001613617,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7849303483963013,0.1406955569982528,0.636117696762085,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3884582519531,284.9138488769531,1.0,0.3187442123889923,1.0,1.0,0.0,1.0,-1.7268249988555908,1.7268226146697998,2.416344614175614e-06,1.327826738357544,0.917428195476532,0.917428195476532,0.0,40.69404983520508,64.0,47272.109375,0.0,413.3216857910156,1.0,280.95611572265625,283.9278564453125,297.3550720214844,300.4414367675781,293.1499938964844,293.1499938964844,280.6499938964844,37426.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028364181518555,1.0,0.0,0.0,3.7959485054016113,3.7959742546081534,9.614659575163389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.12109375,0.0,1712.7899169921875,1895.4371337890625,0.0,2497.386474609375,0.9387919902801514,1.0,0.0,3.0,1.0,0.0
17911020,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9800110459327698,0.3039670288562774,0.2739386856555938,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8555694818496704,0.2062159329652786,0.1960208714008331,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8944037556648254,0.235490933060646,0.1651684045791626,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8322833180427551,0.1889114081859588,0.1797237396240234,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7549448609352112,0.140126571059227,0.6350837349891663,284.8404235839844,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3570861816406,284.8547668457031,1.0,0.3261967301368713,1.0,1.0,0.0,1.0,-1.7408108711242676,1.7408084869384766,2.4547493922000285e-06,1.339187741279602,0.8160881996154785,0.8160881996154785,0.0,46.31526947021485,64.0,47797.54296875,0.0,438.0078430175781,1.0,280.6613464355469,283.8653259277344,297.3663024902344,300.5275573730469,293.1499938964844,293.1499938964844,280.6499938964844,43888.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138146996498108,1.0,0.0,0.0,3.551417589187622,3.551442146301269,8.415826755481248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.0849609375,0.0,1483.6573486328125,1895.4371337890625,0.0,2598.365966796875,0.8894412517547607,1.0,0.0,3.0,1.0,0.0
17911080,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9741194248199464,0.304092526435852,0.2739022672176361,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8502837419509888,0.2062845677137375,0.1961129009723663,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8885546922683716,0.2355770319700241,0.1652439683675766,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8273386359214783,0.1889581382274627,0.1797965466976165,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7501109838485718,0.1400413066148758,0.6348698735237122,284.86395263671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.354248046875,284.8764343261719,1.0,0.3270347118377685,1.0,1.0,0.0,1.0,-1.739372491836548,1.7393699884414673,2.450844704071642e-06,1.3380684852600098,0.8239609003067017,0.8239609003067017,0.0,47.318206787109375,67.0,47773.67578125,0.0,440.478515625,1.0,280.65740966796875,283.8859558105469,297.3561096191406,300.50494384765625,293.1499938964844,293.1499938964844,280.95001220703125,42948.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137460947036743,1.0,0.0,0.0,3.5284574031829834,3.5284814834594727,8.30735984891362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.9697265625,0.0,1452.365478515625,1895.4371337890625,0.0,2597.73291015625,0.8846378326416016,1.0,0.0,3.0,1.0,0.0
17911140,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451064467430116,0.3073899149894714,0.2762037515640259,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8265588283538818,0.2073514014482498,0.1971853226423263,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620535731315613,0.2368997037410736,0.1661894619464874,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035988211631775,0.1898096203804016,0.1806763261556625,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277790307998657,0.1397407054901123,0.6339500546455383,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0350646972656,1.0,0.3337526023387909,1.0,1.0,0.0,1.0,-1.745393991470337,1.745391607284546,2.4670889615663327e-06,1.3426536321640017,0.9675883650779724,0.9675883650779724,0.0,53.10448455810547,70.0,47601.765625,0.0,461.06396484375,1.0,280.9417724609375,284.0260925292969,297.2971496582031,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037306070327759,1.0,0.0,0.0,3.691632509231568,3.6916563510894775,9.09348216282524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.3369140625,0.0,1553.0380859375,1895.4371337890625,0.0,2505.582275390625,0.9119604229927064,1.0,0.0,3.0,1.0,0.0
17911200,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451064467430116,0.3073899149894714,0.2762037515640259,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8265588283538818,0.2073514014482498,0.1971853226423263,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620535731315613,0.2368997037410736,0.1661894619464874,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035988211631775,0.1898096203804016,0.1806763261556625,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277790307998657,0.1397407054901123,0.6339500546455383,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477478027344,285.0350646972656,1.0,0.3337526023387909,1.0,1.0,0.0,1.0,-1.745393991470337,1.745391607284546,2.4670889615663327e-06,1.3426536321640017,0.9675883650779724,0.9675883650779724,0.0,53.10448455810547,70.0,47601.765625,0.0,461.06396484375,1.0,280.9417724609375,284.0260925292969,297.2971496582031,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037306070327759,1.0,0.0,0.0,3.691632509231568,3.6916563510894775,9.09348216282524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.3369140625,0.0,1553.0380859375,1895.4371337890625,0.0,2505.582275390625,0.9119604229927064,1.0,0.0,3.0,1.0,0.0
17911260,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9321356415748596,0.3093349039554596,0.2782636284828186,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.8162517547607422,0.2077810317277908,0.1978537440299987,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8508402109146118,0.2373826801776886,0.1667575240135193,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7925379276275635,0.1901311129331588,0.1812300980091095,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7178640365600586,0.1394630819559097,0.6336851716041565,284.8681945800781,284.95001220703125,297.3436889648437,294.3238525390625,297.341064453125,297.3436889648437,284.8601379394531,1.0,0.3373889029026031,1.0,1.0,0.0,1.0,-1.7497013807296753,1.7496988773345947,2.4789087547105737e-06,1.3460592031478882,0.8583545684814453,0.8583545684814453,0.0,56.16007614135742,70.0,48348.73828125,0.0,472.807373046875,1.0,280.6807556152344,283.8358459472656,297.3683166503906,300.5729064941406,293.1499938964844,293.1499938964844,280.6499938964844,37609.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126527070999146,1.0,0.0,0.0,3.6656064987182617,3.66563081741333,8.96571577868599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.31298828125,0.0,1562.692138671875,1895.4371337890625,0.0,2587.64306640625,0.9075342416763306,1.0,0.0,3.0,1.0,0.0
17911320,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.923883318901062,0.3104860782623291,0.2793570160865783,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8095648884773254,0.2079449295997619,0.1981122493743896,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8439064621925354,0.2375575006008148,0.1669571101665496,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7855949997901917,0.1902333199977874,0.1814289093017578,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7113327980041504,0.139202281832695,0.6329805254936218,284.8819580078125,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398742675781,284.8907775878906,1.0,0.3395361602306366,1.0,1.0,0.0,1.0,-1.7509578466415403,1.75095534324646,2.4823584681143984e-06,1.3470486402511597,0.8461710214614868,0.8461710214614868,0.0,58.14190673828125,58.0,48141.10546875,0.0,479.494140625,1.0,280.6573181152344,283.87615966796875,297.3545837402344,300.5170593261719,293.1499938964844,293.1499938964844,280.95001220703125,40015.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142942786216736,1.0,0.0,0.0,3.567026138305664,3.567049980163574,8.489964784530457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.56689453125,0.0,1472.160888671875,1895.4371337890625,0.0,2602.7939453125,0.889813244342804,1.0,0.0,3.0,1.0,0.0
17911380,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9299872517585754,0.3146978318691253,0.2827830612659454,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.8118125200271606,0.2089179307222366,0.1988565623760223,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8462294340133667,0.2387288510799408,0.1676125973463058,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7877070903778076,0.1910069733858108,0.1819964945316314,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7117887139320374,0.1389549672603607,0.6312015652656555,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468444824219,1.0,0.3393513262271881,1.0,1.0,0.0,1.0,-1.7552956342697144,1.7552931308746338,2.494215550541412e-06,1.3504070043563845,0.9946964383125304,0.9946964383125304,0.0,57.88455581665039,46.0,47913.453125,0.0,481.4385070800781,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3786315917969,293.1499938964844,293.1499938964844,280.6499938964844,31823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805446207523346,1.0,0.0,0.0,3.7321548461914062,3.732178926467896,9.294212759414222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.4794921875,0.0,1594.5552978515625,1895.4371337890625,0.0,2521.322265625,0.9207173585891724,1.0,0.0,3.0,1.0,0.0
17911440,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9299872517585754,0.3146978318691253,0.2827830612659454,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.8118125200271606,0.2089179307222366,0.1988565623760223,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8462294340133667,0.2387288510799408,0.1676125973463058,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7877070903778076,0.1910069733858108,0.1819964945316314,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7117887139320374,0.1389549672603607,0.6312015652656555,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.0468444824219,1.0,0.3393513262271881,1.0,1.0,0.0,1.0,-1.7552956342697144,1.7552931308746338,2.494215550541412e-06,1.3504070043563845,0.9946964383125304,0.9946964383125304,0.0,57.88455581665039,46.0,47913.453125,0.0,481.4385070800781,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3786315917969,293.1499938964844,293.1499938964844,280.6499938964844,31823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805446207523346,1.0,0.0,0.0,3.7321548461914062,3.732178926467896,9.294212759414222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.4794921875,0.0,1594.5552978515625,1895.4371337890625,0.0,2521.322265625,0.9207173585891724,1.0,0.0,3.0,1.0,0.0
17911500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9410759806632996,0.3164683282375335,0.284544974565506,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.8186923861503601,0.2092830836772918,0.1992451846599578,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8534877300262451,0.2391304522752761,0.1679555922746658,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7947976589202881,0.1912873089313507,0.1822945326566696,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7172389626502991,0.1387809216976165,0.6304248571395874,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8729553222656,1.0,0.337801069021225,1.0,1.0,0.0,1.0,-1.757717251777649,1.7577147483825684,2.500908522051759e-06,1.3523274660110474,0.9004506468772888,0.9004506468772888,0.0,56.16365051269531,46.0,48762.0390625,0.0,477.806640625,1.0,280.69549560546875,283.8200378417969,297.3682556152344,300.6061706542969,293.1499938964844,293.1499938964844,280.6499938964844,35168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135606646537781,1.0,0.0,0.0,3.748088836669922,3.748113632202149,9.373742955176568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.1640625,0.0,1638.6746826171875,1895.4371337890625,0.0,2596.021240234375,0.9246326684951782,1.0,0.0,3.0,1.0,0.0
17911560,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.953406572341919,0.3179153800010681,0.2858457565307617,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.8266763687133789,0.2094530612230301,0.1993894428014755,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8622127175331116,0.2392900288105011,0.1680639088153839,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8032312393188477,0.1913876831531524,0.1823683232069015,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7235704660415649,0.1384616941213607,0.6288500428199768,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337097167969,284.85662841796875,1.0,0.3353739380836487,0.9593403935432434,0.9593403935432434,0.2000000029802322,1.0,-1.757782816886902,1.5786319971084597,0.1791507750749588,1.1740227937698364,0.8496202826499939,0.8496202826499939,0.0,54.006622314453125,34.0,47360.390625,0.0,471.0030822753906,1.0,280.65692138671875,283.7908630371094,297.35406494140625,300.5267028808594,293.1499938964844,293.1499938964844,280.95001220703125,39905.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165513277053833,1.0,0.0,0.0,3.6274709701538086,3.627495527267456,8.780134521657601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.576171875,0.0,1537.291748046875,1895.4371337890625,0.0,2623.649658203125,0.9024972915649414,1.0,0.0,3.0,1.0,0.0
17911620,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870405793190002,0.321335881948471,0.2885993719100952,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8530513048171997,0.2099681347608566,0.1996121406555175,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.891743004322052,0.2398615181446075,0.1682588160037994,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291406631469727,0.1917500793933868,0.1824484169483184,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446762323379517,0.1379346251487732,0.6252724528312683,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3291015625,284.8028869628906,1.0,0.3285059332847595,0.878021240234375,0.878021240234375,0.6000000238418579,1.0,-1.7573859691619873,0.9038488864898682,0.8535370826721191,0.5010244846343994,0.7623425126075745,0.7623425126075745,0.0,47.8642463684082,25.0,39243.58984375,0.0,451.3250427246094,1.0,280.9416809082031,283.69927978515625,297.1932373046875,299.9128723144531,293.1499938964844,293.1499938964844,281.25,44216.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895140051841736,1.0,0.0,0.0,3.399341106414795,3.399364233016968,7.710504519309325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.3740234375,0.0,1329.026123046875,1895.4371337890625,0.0,2375.966552734375,0.853265106678009,1.0,0.0,3.0,1.0,0.0
17911680,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870405793190002,0.321335881948471,0.2885993719100952,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8530513048171997,0.2099681347608566,0.1996121406555175,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.891743004322052,0.2398615181446075,0.1682588160037994,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291406631469727,0.1917500793933868,0.1824484169483184,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446762323379517,0.1379346251487732,0.6252724528312683,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3291015625,284.8028869628906,1.0,0.3285059332847595,0.878021240234375,0.878021240234375,0.6000000238418579,1.0,-1.7573859691619873,0.9038488864898682,0.8535370826721191,0.5010244846343994,0.7623425126075745,0.7623425126075745,0.0,47.8642463684082,25.0,39243.58984375,0.0,451.3250427246094,1.0,280.9416809082031,283.69927978515625,297.1932373046875,299.9128723144531,293.1499938964844,293.1499938964844,281.25,44216.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895140051841736,1.0,0.0,0.0,3.399341106414795,3.399364233016968,7.710504519309325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.3740234375,0.0,1329.026123046875,1895.4371337890625,0.0,2375.966552734375,0.853265106678009,1.0,0.0,3.0,1.0,0.0
17911740,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.328690618276596,0.2625885009765625,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8964221477508545,0.210695132613182,0.1999618411064148,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.941882312297821,0.240701675415039,0.1685875654220581,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8691888451576233,0.1923070102930069,0.1826443672180175,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.779990017414093,0.1375840306282043,0.6221210956573486,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3419494628906,284.939208984375,1.0,0.3204042017459869,0.7967020869255066,0.7967020869255066,1.0,1.0,-1.7548483610153198,0.7658698558807373,0.9889784455299376,0.3690713346004486,0.8068256378173828,0.8068256378173828,0.0,41.02298355102539,28.0,36369.421875,0.0,421.5418090820313,1.0,281.2382202148437,283.85986328125,297.10369873046875,299.4872436523437,293.1499938964844,293.1499938964844,281.54998779296875,37980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410112619400024,1.0,0.0,0.0,3.295889139175415,3.295910358428955,7.248339670695714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.74951171875,0.0,1187.118408203125,1895.4371337890625,0.0,1948.2044677734373,0.8270381093025208,1.0,0.0,3.0,1.0,0.0
17911800,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.328690618276596,0.2625885009765625,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8964221477508545,0.210695132613182,0.1999618411064148,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.941882312297821,0.240701675415039,0.1685875654220581,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8691888451576233,0.1923070102930069,0.1826443672180175,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.779990017414093,0.1375840306282043,0.6221210956573486,284.92694091796875,284.95001220703125,297.6982421875,294.31475830078125,297.49688720703125,297.3419494628906,284.939208984375,1.0,0.3204042017459869,0.7967020869255066,0.7967020869255066,1.0,1.0,-1.7548483610153198,0.7658698558807373,0.9889784455299376,0.3690713346004486,0.8068256378173828,0.8068256378173828,0.0,41.02298355102539,28.0,36369.421875,0.0,421.5418090820313,1.0,281.2382202148437,283.85986328125,297.10369873046875,299.4872436523437,293.1499938964844,293.1499938964844,281.54998779296875,37980.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410112619400024,1.0,0.0,0.0,3.295889139175415,3.295910358428955,7.248339670695714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.74951171875,0.0,1187.118408203125,1895.4371337890625,0.0,1948.2044677734373,0.8270381093025208,1.0,0.0,3.0,1.0,0.0
17911860,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.3344540596008301,0.2630971074104309,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.8966085314750671,0.2113460302352905,0.2004648447036743,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9421150088310242,0.2414727360010147,0.1690192371606826,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8692693710327148,0.1928421556949615,0.1830435991287231,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7793282866477966,0.1376288086175918,0.6217576861381531,285.06695556640625,284.95001220703125,297.74609375,294.31158447265625,297.5283203125,297.3602905273437,285.0715026855469,1.0,0.3164391815662384,0.8095982074737549,0.8095982074737549,1.0,1.0,-1.7251927852630615,0.7537699341773987,0.9714229106903076,0.357966661453247,0.9198457598686218,0.9198457598686218,0.0,40.31254959106445,28.0,35405.50390625,0.0,409.77154541015625,1.0,281.5077514648437,283.99493408203125,297.1106262207031,299.3671264648437,293.1499938964844,293.1499938964844,281.54998779296875,31518.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163243293762207,1.0,0.0,0.0,3.3990371227264404,3.3990581035614014,7.70912606640195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.2216796875,0.0,1240.2469482421875,1895.4371337890625,0.0,1741.8857421875,0.8477979302406311,1.0,0.0,3.0,1.0,0.0
17911920,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.3386847376823425,0.256933331489563,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.055419921875,0.9044204950332642,0.2118320912122726,0.2008858919143676,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9510544538497924,0.2420312166213989,0.1693868488073349,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8766262531280518,0.193252608180046,0.1833921670913696,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7856147885322571,0.1377489268779754,0.6220249533653259,285.0548095703125,284.95001220703125,297.7767944335937,294.309326171875,297.5494689941406,297.3736572265625,285.0481872558594,1.0,0.314616322517395,0.817922830581665,0.817922830581665,1.0,1.0,-1.7194887399673462,0.7521108388900757,0.9673779010772704,0.35745969414711,0.9418208599090576,0.9418208599090576,0.0,39.26359176635742,46.0,35431.7734375,0.0,403.4229736328125,1.0,281.5396423339844,283.9638061523437,297.16796875,299.459228515625,293.1499938964844,293.1499938964844,281.25,30480.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087608575820923,1.0,0.0,0.0,3.5014519691467285,3.5014736652374268,8.180684858416498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.9833984375,0.0,1334.4801025390625,1895.4371337890625,0.0,1680.5662841796875,0.8678011298179626,1.0,0.0,3.0,1.0,0.0
17911980,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3468751311302185,0.2622410356998443,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.8994861245155334,0.2124605327844619,0.2016938775777816,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9453479647636414,0.2426397502422332,0.1700109243392944,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8718184232711792,0.1937419027090072,0.1840537041425705,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.780490517616272,0.1376910358667373,0.6224801540374756,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936462402344,284.88739013671875,1.0,0.3176028728485107,0.8391436338424683,0.8391436338424683,1.0,1.0,-1.7289016246795654,0.7589130401611328,0.9699885845184326,0.3620124161243438,0.8096885085105896,0.8096885085105896,0.0,40.25283432006836,64.0,35942.41796875,0.0,411.7311401367188,1.0,281.2585144042969,283.8009033203125,297.3155517578125,299.7177124023437,293.1499938964844,293.1499938964844,281.54998779296875,40339.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172644734382629,1.0,0.0,0.0,3.3688855171203613,3.3689076900482178,7.572962203994393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.8671875,0.0,1272.2969970703125,1895.4371337890625,0.0,1749.572998046875,0.8463191986083984,1.0,0.0,3.0,1.0,0.0
17912040,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3468751311302185,0.2622410356998443,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.8994861245155334,0.2124605327844619,0.2016938775777816,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9453479647636414,0.2426397502422332,0.1700109243392944,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8718184232711792,0.1937419027090072,0.1840537041425705,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.780490517616272,0.1376910358667373,0.6224801540374756,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936462402344,284.88739013671875,1.0,0.3176028728485107,0.8391436338424683,0.8391436338424683,1.0,1.0,-1.7289016246795654,0.7589130401611328,0.9699885845184326,0.3620124161243438,0.8096885085105896,0.8096885085105896,0.0,40.25283432006836,64.0,35942.41796875,0.0,411.7311401367188,1.0,281.2585144042969,283.8009033203125,297.3155517578125,299.7177124023437,293.1499938964844,293.1499938964844,281.54998779296875,40339.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172644734382629,1.0,0.0,0.0,3.3688855171203613,3.3689076900482178,7.572962203994393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.8671875,0.0,1272.2969970703125,1895.4371337890625,0.0,1749.572998046875,0.8463191986083984,1.0,0.0,3.0,1.0,0.0
17912100,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492256999015808,0.2725240290164947,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.8882662057876587,0.2128866612911224,0.2020449042320251,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9321169853210448,0.2431090623140335,0.1702706217765808,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8611941933631897,0.1940862983465194,0.184338092803955,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7704277038574219,0.1376820206642151,0.622481644153595,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6127014160156,297.3938293457031,285.05047607421875,1.0,0.3216161131858825,0.8497540354728699,0.8497540354728699,1.0,1.0,-1.742317795753479,0.7662903666496277,0.9760274291038512,0.3664745688438415,0.912956953048706,0.912956953048706,0.0,42.162742614746094,64.0,35637.66015625,0.0,425.199951171875,1.0,281.49517822265625,283.96337890625,297.2555847167969,299.54150390625,293.1499938964844,293.1499938964844,281.54998779296875,33543.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099440693855286,1.0,0.0,0.0,3.433882236480713,3.433903932571411,7.867995464039268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.16259765625,0.0,1288.4669189453125,1895.4371337890625,0.0,1690.09619140625,0.8581392168998718,1.0,0.0,3.0,1.0,0.0
17912160,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3504523932933807,0.2861246764659881,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.8745172619819641,0.2134675085544586,0.2026315629482269,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9156811833381652,0.2437655627727508,0.1707511246204376,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8483961224555969,0.1945739537477493,0.1848403513431549,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7583060264587402,0.1377353370189666,0.6230766773223877,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6265563964844,297.38818359375,285.061767578125,1.0,0.3270910084247589,0.8500714898109436,0.8500714898109436,1.0,1.0,-1.7612413167953491,0.7753599286079407,0.9858814477920532,0.3714756667613983,0.9688799977302552,0.9688799977302552,0.0,44.82479476928711,67.0,36092.13671875,0.0,444.434326171875,1.0,281.5411071777344,283.9545593261719,297.27056884765625,299.6175537109375,293.1499938964844,293.1499938964844,281.25,30599.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079840302467346,1.0,0.0,0.0,3.5776615142822266,3.577683925628662,8.540667408851732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.72412109375,0.0,1414.5626220703125,1895.4371337890625,0.0,1674.322265625,0.8852168321609497,1.0,0.0,3.0,1.0,0.0
17912220,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3494108021259308,0.3082275986671448,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.8543537855148315,0.2139938026666641,0.2034782171249389,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8929404020309448,0.2442362308502197,0.1713827252388,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.829750657081604,0.1949711591005325,0.1855494678020477,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7403193712234497,0.1372736692428589,0.6226465106010437,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6411437988281,297.3564453125,284.8890991210937,1.0,0.3352707326412201,0.8506811261177063,0.8506811261177063,1.0,1.0,-1.789899826049805,0.788987398147583,1.0009124279022217,0.3791468739509582,0.849341094493866,0.849341094493866,0.0,49.355613708496094,67.0,37120.08984375,0.0,475.8186950683594,1.0,281.2587585449219,283.7633972167969,297.3542175292969,299.8417053222656,293.1499938964844,293.1499938964844,281.25,38293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256088852882385,1.0,0.0,0.0,3.535714864730835,3.535738229751587,8.341569355252432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.31787109375,0.0,1426.3232421875,1895.4371337890625,0.0,1818.4146728515625,0.8808701038360596,1.0,0.0,3.0,1.0,0.0
17912280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493256270885467,0.3091320991516113,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.853567361831665,0.2140080630779266,0.2034980058670044,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.892063319683075,0.2442468553781509,0.1713942885398864,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.829016923904419,0.1949805170297622,0.1855647414922714,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7396091222763062,0.1372437924146652,0.6225553154945374,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6416320800781,297.3548889160156,284.8920288085937,1.0,0.3355952799320221,0.8507065176963806,0.8507065176963806,1.0,1.0,-1.7909321784973145,0.7894797921180725,1.0014524459838867,0.379421204328537,0.8493053317070007,0.8493053317070007,0.0,49.54420471191406,70.0,37125.62109375,0.0,477.04437255859375,1.0,281.2574768066406,283.7662353515625,297.3519592285156,299.8380432128906,293.1499938964844,293.1499938964844,281.54998779296875,38371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259306907653809,1.0,0.0,0.0,3.5304436683654785,3.5304670333862305,8.316716275658109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.9296875,0.0,1421.343994140625,1895.4371337890625,0.0,1821.091064453125,0.8799415826797485,1.0,0.0,3.0,1.0,0.0
17912340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792205691337584,0.3496423661708832,0.3144834637641907,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.8290783166885376,0.2147852182388305,0.2043305784463882,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8645210862159729,0.2450685501098632,0.1720082461833953,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.804872453212738,0.1955965310335159,0.1862579584121704,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.717281699180603,0.1367204785346985,0.6210070252418518,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309326171875,285.04949951171875,1.0,0.3426045477390289,0.8513414859771729,0.8513414859771729,1.0,1.0,-1.7979921102523804,0.7928680181503296,1.0051239728927612,0.3814190626144409,0.9960441589355468,0.9960441589355468,0.0,55.70578384399414,73.0,36721.01953125,0.0,500.3953857421875,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6730651855469,293.1499938964844,293.1499938964844,281.25,31315.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187920808792114,1.0,0.0,0.0,3.70353627204895,3.703560113906861,9.152221309705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.85498046875,0.0,1557.9873046875,1895.4371337890625,0.0,1762.094482421875,0.9139388203620912,1.0,0.0,3.0,1.0,0.0
17912400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792205691337584,0.3496423661708832,0.3144834637641907,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.8290783166885376,0.2147852182388305,0.2043305784463882,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8645210862159729,0.2450685501098632,0.1720082461833953,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.804872453212738,0.1955965310335159,0.1862579584121704,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.717281699180603,0.1367204785346985,0.6210070252418518,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309326171875,285.04949951171875,1.0,0.3426045477390289,0.8513414859771729,0.8513414859771729,1.0,1.0,-1.7979921102523804,0.7928680181503296,1.0051239728927612,0.3814190626144409,0.9960441589355468,0.9960441589355468,0.0,55.70578384399414,73.0,36721.01953125,0.0,500.3953857421875,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6730651855469,293.1499938964844,293.1499938964844,281.25,31315.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187920808792114,1.0,0.0,0.0,3.70353627204895,3.703560113906861,9.152221309705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.85498046875,0.0,1557.9873046875,1895.4371337890625,0.0,1762.094482421875,0.9139388203620912,1.0,0.0,3.0,1.0,0.0
17912460,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9576552510261536,0.3517055511474609,0.3164941668510437,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.8107423782348633,0.2150889486074447,0.205024853348732,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8446112871170044,0.2452420890331268,0.1724729537963867,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7854413986206055,0.1957815289497375,0.1868245303630828,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.698443591594696,0.1359335035085678,0.619057834148407,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187561035156,284.8608703613281,1.0,0.3483228087425232,0.8511753082275391,0.8511753082275391,1.0,1.0,-1.8002303838729858,0.7939103841781616,1.0063199996948242,0.3820240199565887,0.8470308780670166,0.8470308780670166,0.0,61.255367279052734,61.0,37244.20703125,0.0,518.8252563476562,1.0,281.2569580078125,283.7202453613281,297.31842041015625,299.8255615234375,293.1499938964844,293.1499938964844,281.54998779296875,39897.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330800890922546,1.0,0.0,0.0,3.606196641921997,3.6062209606170654,8.677449727656494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.990234375,0.0,1513.794189453125,1895.4371337890625,0.0,1880.94775390625,0.8976357579231262,1.0,0.0,3.0,1.0,0.0
17912520,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9576552510261536,0.3517055511474609,0.3164941668510437,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.8107423782348633,0.2150889486074447,0.205024853348732,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8446112871170044,0.2452420890331268,0.1724729537963867,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7854413986206055,0.1957815289497375,0.1868245303630828,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.698443591594696,0.1359335035085678,0.619057834148407,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187561035156,284.8608703613281,1.0,0.3483228087425232,0.8511753082275391,0.8511753082275391,1.0,1.0,-1.8002303838729858,0.7939103841781616,1.0063199996948242,0.3820240199565887,0.8470308780670166,0.8470308780670166,0.0,61.255367279052734,61.0,37244.20703125,0.0,518.8252563476562,1.0,281.2569580078125,283.7202453613281,297.31842041015625,299.8255615234375,293.1499938964844,293.1499938964844,281.54998779296875,39897.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330800890922546,1.0,0.0,0.0,3.606196641921997,3.6062209606170654,8.677449727656494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.990234375,0.0,1513.794189453125,1895.4371337890625,0.0,1880.94775390625,0.8976357579231262,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610546827316284,0.3554703593254089,0.3193869590759277,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.8116156458854675,0.2157900035381317,0.2054940909147262,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453749418258667,0.245955616235733,0.1727883219718933,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7861998081207275,0.1963269412517547,0.1871624141931533,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975380182266235,0.1354472339153289,0.6161760091781616,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182678222656,285.0346374511719,1.0,0.3479684889316559,0.8510091304779053,0.8510091304779053,1.0,1.0,-1.8015884160995483,0.7945539355278015,1.0070345401763916,0.3823168575763702,0.986929178237915,0.986929178237915,0.0,61.2037353515625,49.0,36659.1640625,0.0,519.5598754882812,1.0,281.5428466796875,283.8914794921875,297.2275390625,299.6298522949219,293.1499938964844,293.1499938964844,281.25,32256.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721208393573761,1.0,0.0,0.0,3.734583377838135,3.734607696533203,9.306312449552934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.7138671875,0.0,1600.6673583984375,1895.4371337890625,0.0,1781.97509765625,0.9216567873954772,1.0,0.0,3.0,1.0,0.0
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610546827316284,0.3554703593254089,0.3193869590759277,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.8116156458854675,0.2157900035381317,0.2054940909147262,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453749418258667,0.245955616235733,0.1727883219718933,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7861998081207275,0.1963269412517547,0.1871624141931533,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6975380182266235,0.1354472339153289,0.6161760091781616,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182678222656,285.0346374511719,1.0,0.3479684889316559,0.8510091304779053,0.8510091304779053,1.0,1.0,-1.8015884160995483,0.7945539355278015,1.0070345401763916,0.3823168575763702,0.986929178237915,0.986929178237915,0.0,61.2037353515625,49.0,36659.1640625,0.0,519.5598754882812,1.0,281.5428466796875,283.8914794921875,297.2275390625,299.6298522949219,293.1499938964844,293.1499938964844,281.25,32256.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721208393573761,1.0,0.0,0.0,3.734583377838135,3.734607696533203,9.306312449552934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.7138671875,0.0,1600.6673583984375,1895.4371337890625,0.0,1781.97509765625,0.9216567873954772,1.0,0.0,3.0,1.0,0.0
17912700,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9700555801391602,0.3570981919765472,0.3210279643535614,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8178903460502625,0.2160712480545044,0.2057934999465942,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8518836498260498,0.2461935132741928,0.1730089038610458,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7926480174064636,0.1965405493974685,0.1873880177736282,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026799321174622,0.1352030634880066,0.6150177121162415,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337646484375,297.317138671875,284.8652648925781,1.0,0.3463399410247803,0.8509260416030884,0.8509260416030884,1.0,1.0,-1.803065538406372,0.795245349407196,1.0078201293945312,0.3827075064182281,0.8930265307426453,0.8930265307426453,0.0,59.48065948486328,49.0,37457.46875,0.0,515.2413940429688,1.0,281.2952575683594,283.7022399902344,297.3007507324219,299.84716796875,293.1499938964844,293.1499938964844,281.25,35587.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294984459877014,1.0,0.0,0.0,3.74385118484497,3.743875980377197,9.35255854983552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.06884765625,0.0,1636.9422607421875,1895.4371337890625,0.0,1850.8670654296875,0.9239354133605956,1.0,0.0,3.0,1.0,0.0
