time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9804492592811584,0.3583747446537018,0.3221736550331116,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.8258599042892456,0.2161661833524704,0.2058542370796203,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8604618310928345,0.2461926341056823,0.1729980707168579,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8010606169700623,0.1965831816196441,0.1873947232961654,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7095430493354797,0.1348329037427902,0.6131369471549988,284.8541259765625,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.31317138671875,284.8599853515625,1.0,0.3438723683357239,0.8510968089103699,0.8510968089103699,1.0,1.0,-1.8022531270980835,0.7948707342147827,1.0073822736740112,0.3825181722640991,0.8410520553588867,0.8410520553588867,0.0,57.19878768920898,37.0,37111.08203125,0.0,507.70709228515625,1.0,281.2569274902344,283.7118835449219,297.2891845703125,299.7855224609375,293.1499938964844,293.1499938964844,281.54998779296875,40734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331463098526001,1.0,0.0,0.0,3.604323148727417,3.604347705841065,8.668436066727736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.70166015625,0.0,1517.926513671875,1895.4371337890625,0.0,1881.5054931640625,0.897956132888794,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3627662658691406,0.3174430727958679,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.8499046564102173,0.2169836908578872,0.2062087953090667,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8872045278549194,0.247007206082344,0.1732206344604492,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.825024425983429,0.1972421109676361,0.1876152008771896,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289601564407349,0.1345190554857254,0.609999418258667,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307922363281,1.0,0.3369264602661133,0.8514383435249329,0.8514383435249329,1.0,1.0,-1.7964322566986084,0.7921428680419922,1.0042893886566162,0.3809968829154968,0.980774998664856,0.980774998664856,0.0,51.21283721923828,25.0,36439.921875,0.0,484.9004821777344,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.5965270996094,293.1499938964844,293.1499938964844,281.25,32417.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203642129898071,1.0,0.0,0.0,3.730375289916992,3.7303993701934814,9.285351438848012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3525390625,0.0,1597.0479736328125,1895.4371337890625,0.0,1775.0194091796875,0.920802652835846,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3627662658691406,0.3174430727958679,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.8499046564102173,0.2169836908578872,0.2062087953090667,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8872045278549194,0.247007206082344,0.1732206344604492,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.825024425983429,0.1972421109676361,0.1876152008771896,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289601564407349,0.1345190554857254,0.609999418258667,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307922363281,1.0,0.3369264602661133,0.8514383435249329,0.8514383435249329,1.0,1.0,-1.7964322566986084,0.7921428680419922,1.0042893886566162,0.3809968829154968,0.980774998664856,0.980774998664856,0.0,51.21283721923828,25.0,36439.921875,0.0,484.9004821777344,1.0,281.5428161621094,283.8809509277344,297.20562744140625,299.5965270996094,293.1499938964844,293.1499938964844,281.25,32417.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203642129898071,1.0,0.0,0.0,3.730375289916992,3.7303993701934814,9.285351438848012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.3525390625,0.0,1597.0479736328125,1895.4371337890625,0.0,1775.0194091796875,0.920802652835846,1.0,0.0,3.0,1.0,0.0
17912940,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3712118864059448,0.2921389639377594,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.8740571737289429,0.2173531651496887,0.2065687775611877,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9138122797012328,0.247195690870285,0.173405110836029,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471296429634094,0.1974932104349136,0.187847763299942,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7470812797546387,0.134043350815773,0.6074367165565491,284.83233642578125,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392944335937,284.83843994140625,1.0,0.3266638219356537,0.8517798781394958,0.8517798781394958,1.0,1.0,-1.761264085769653,0.775437593460083,0.9858264923095704,0.3719543814659118,0.8116979598999023,0.8116979598999023,0.0,45.86712265014648,28.0,36203.3984375,0.0,447.5594482421875,1.0,281.25732421875,283.6994934082031,297.2611694335937,299.7162475585937,293.1499938964844,293.1499938964844,281.54998779296875,42836.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303023338317871,1.0,0.0,0.0,3.5323145389556885,3.5323386192321777,8.325532121489232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80078125,0.0,1455.6370849609375,1895.4371337890625,0.0,1857.6024169921875,0.8834469318389893,1.0,0.0,3.0,1.0,0.0
17913000,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3712118864059448,0.2921389639377594,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.8740571737289429,0.2173531651496887,0.2065687775611877,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9138122797012328,0.247195690870285,0.173405110836029,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471296429634094,0.1974932104349136,0.187847763299942,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7470812797546387,0.134043350815773,0.6074367165565491,284.83233642578125,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392944335937,284.83843994140625,1.0,0.3266638219356537,0.8517798781394958,0.8517798781394958,1.0,1.0,-1.761264085769653,0.775437593460083,0.9858264923095704,0.3719543814659118,0.8116979598999023,0.8116979598999023,0.0,45.86712265014648,28.0,36203.3984375,0.0,447.5594482421875,1.0,281.25732421875,283.6994934082031,297.2611694335937,299.7162475585937,293.1499938964844,293.1499938964844,281.54998779296875,42836.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303023338317871,1.0,0.0,0.0,3.5323145389556885,3.5323386192321777,8.325532121489232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80078125,0.0,1455.6370849609375,1895.4371337890625,0.0,1857.6024169921875,0.8834469318389893,1.0,0.0,3.0,1.0,0.0
17913060,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838497698307037,0.2725055813789367,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8957443833351135,0.2181831747293472,0.2070274353027343,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939302146434784,0.2479851394891739,0.1736772358417511,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671213388442993,0.1981617510318756,0.1881709098815918,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635873556137085,0.1340642571449279,0.6060439944267273,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863830566406,285.0028076171875,1.0,0.3198800981044769,0.8526459336280823,0.8526459336280823,1.0,1.0,-1.7372634410858154,0.7641909718513489,0.9730724692344666,0.3655606210231781,0.9308789372444152,0.9308789372444152,0.0,42.05373764038086,31.0,35257.10546875,0.0,421.9010009765625,1.0,281.5419921875,283.8685607910156,297.1696472167969,299.4921569824219,293.1499938964844,293.1499938964844,281.25,33277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131600975990295,1.0,0.0,0.0,3.62610936164856,3.626132726669312,8.773545232543256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.90966796875,0.0,1486.5147705078125,1895.4371337890625,0.0,1716.1175537109375,0.8978490233421326,1.0,0.0,3.0,1.0,0.0
17913120,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838497698307037,0.2725055813789367,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8957443833351135,0.2181831747293472,0.2070274353027343,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939302146434784,0.2479851394891739,0.1736772358417511,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671213388442993,0.1981617510318756,0.1881709098815918,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635873556137085,0.1340642571449279,0.6060439944267273,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863830566406,285.0028076171875,1.0,0.3198800981044769,0.8526459336280823,0.8526459336280823,1.0,1.0,-1.7372634410858154,0.7641909718513489,0.9730724692344666,0.3655606210231781,0.9308789372444152,0.9308789372444152,0.0,42.05373764038086,31.0,35257.10546875,0.0,421.9010009765625,1.0,281.5419921875,283.8685607910156,297.1696472167969,299.4921569824219,293.1499938964844,293.1499938964844,281.25,33277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131600975990295,1.0,0.0,0.0,3.62610936164856,3.626132726669312,8.773545232543256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.90966796875,0.0,1486.5147705078125,1895.4371337890625,0.0,1716.1175537109375,0.8978490233421326,1.0,0.0,3.0,1.0,0.0
17913180,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956276774406433,0.2596116065979004,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9119359850883484,0.2186935842037201,0.2075788825750351,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9568406939506532,0.2483034133911132,0.173988327383995,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8819791078567505,0.1985397636890411,0.1885855793952942,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759810090065002,0.1340525597333908,0.6059612035751343,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.9283142089844,297.42755126953125,284.86669921875,1.0,0.31568244099617,0.8535119295120239,0.8535119295120239,1.0,1.0,-1.7232136726379397,0.7576371431350708,0.965576469898224,0.3618861734867096,0.7924129962921143,0.7924129962921143,0.0,39.73185729980469,49.0,35235.2890625,0.0,406.9192504882813,1.0,281.25799560546875,283.7431030273437,297.2352600097656,299.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,43329.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204768061637878,1.0,0.0,0.0,3.376415252685547,3.3764381408691406,7.606853387187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.6123046875,0.0,1300.291748046875,1895.4371337890625,0.0,1775.946044921875,0.8508027195930481,1.0,0.0,3.0,1.0,0.0
17913240,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956276774406433,0.2596116065979004,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9119359850883484,0.2186935842037201,0.2075788825750351,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9568406939506532,0.2483034133911132,0.173988327383995,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8819791078567505,0.1985397636890411,0.1885855793952942,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759810090065002,0.1340525597333908,0.6059612035751343,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.9283142089844,297.42755126953125,284.86669921875,1.0,0.31568244099617,0.8535119295120239,0.8535119295120239,1.0,1.0,-1.7232136726379397,0.7576371431350708,0.965576469898224,0.3618861734867096,0.7924129962921143,0.7924129962921143,0.0,39.73185729980469,49.0,35235.2890625,0.0,406.9192504882813,1.0,281.25799560546875,283.7431030273437,297.2352600097656,299.6181640625,293.1499938964844,293.1499938964844,281.54998779296875,43329.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204768061637878,1.0,0.0,0.0,3.376415252685547,3.3764381408691406,7.606853387187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.6123046875,0.0,1300.291748046875,1895.4371337890625,0.0,1775.946044921875,0.8508027195930481,1.0,0.0,3.0,1.0,0.0
17913300,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4010565280914306,0.2611140608787536,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.9104785323143004,0.2191215455532074,0.2078573703765869,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9552050828933716,0.248689666390419,0.1741356253623962,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.880623996257782,0.1988831907510757,0.1887968927621841,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745475172996521,0.1341570317745208,0.6060680747032166,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9522705078125,297.4451904296875,285.0298156738281,1.0,0.3167812526226043,0.8539449572563171,0.8539449572563171,1.0,1.0,-1.7258952856063845,0.7589853405952454,0.9669100046157836,0.3624812960624695,0.890749454498291,0.890749454498291,0.0,40.01055908203125,49.0,34752.3828125,0.0,409.2816162109375,1.0,281.4938049316406,283.9092102050781,297.1583557128906,299.405517578125,293.1499938964844,293.1499938964844,281.54998779296875,35183.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710273802280426,1.0,0.0,0.0,3.421325922012329,3.421347618103028,7.810560305188119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.62158203125,0.0,1287.60009765625,1895.4371337890625,0.0,1692.7559814453125,0.8568748235702515,1.0,0.0,3.0,1.0,0.0
17913360,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4054364562034607,0.2674207389354706,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.903614103794098,0.2197130471467971,0.2084007263183593,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9477548003196716,0.2492686957120895,0.1745238304138183,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8743069767951965,0.1993763744831085,0.189252033829689,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7688099145889282,0.1343596279621124,0.6070173382759094,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9724426269531,297.4561767578125,285.0394592285156,1.0,0.3196624517440796,0.8544297218322754,0.8544297218322754,1.0,1.0,-1.7362651824951172,0.7639555335044861,0.9723095893859864,0.3651725649833679,0.9378807544708252,0.9378807544708252,0.0,41.20907211303711,67.0,35051.45703125,0.0,418.8255920410156,1.0,281.5406494140625,283.9028625488281,297.1673889160156,299.4584045410156,293.1499938964844,293.1499938964844,281.25,31765.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053636908531189,1.0,0.0,0.0,3.549222230911255,3.5492446422576904,8.405424978263909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.9501953125,0.0,1393.107177734375,1895.4371337890625,0.0,1653.336669921875,0.8797274827957153,1.0,0.0,3.0,1.0,0.0
17913420,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089983403682709,0.2932077944278717,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8769118785858154,0.220343217253685,0.2093318104743957,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9159107208251952,0.2496682703495025,0.1750930845737457,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492752313613892,0.1998551189899444,0.1900278031826019,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464920878410339,0.1342511773109436,0.6081460118293762,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.993896484375,297.4447937011719,284.9034118652344,1.0,0.3299391567707062,0.8553993701934814,0.8553993701934814,1.0,1.0,-1.771304726600647,0.7806709408760071,0.99063378572464,0.3743771016597748,0.8311318755149841,0.8311318755149841,0.0,46.25449752807617,85.0,36074.71875,0.0,454.8616943359375,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.670166015625,293.1499938964844,293.1499938964844,281.54998779296875,39354.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189088463783264,1.0,0.0,0.0,3.449479103088379,3.4495017528533936,7.939631245790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80029296875,0.0,1345.03564453125,1895.4371337890625,0.0,1763.052978515625,0.8633382320404053,1.0,0.0,3.0,1.0,0.0
17913480,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089983403682709,0.2932077944278717,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8769118785858154,0.220343217253685,0.2093318104743957,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9159107208251952,0.2496682703495025,0.1750930845737457,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492752313613892,0.1998551189899444,0.1900278031826019,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464920878410339,0.1342511773109436,0.6081460118293762,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.993896484375,297.4447937011719,284.9034118652344,1.0,0.3299391567707062,0.8553993701934814,0.8553993701934814,1.0,1.0,-1.771304726600647,0.7806709408760071,0.99063378572464,0.3743771016597748,0.8311318755149841,0.8311318755149841,0.0,46.25449752807617,85.0,36074.71875,0.0,454.8616943359375,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.670166015625,293.1499938964844,293.1499938964844,281.54998779296875,39354.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189088463783264,1.0,0.0,0.0,3.449479103088379,3.4495017528533936,7.939631245790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80029296875,0.0,1345.03564453125,1895.4371337890625,0.0,1763.052978515625,0.8633382320404053,1.0,0.0,3.0,1.0,0.0
17913540,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4078571796417236,0.3315044939517975,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.8436115980148315,0.2213473916053772,0.2103947103023529,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8785388469696045,0.2505539357662201,0.1757633686065673,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8183799982070923,0.2006619870662689,0.1909215748310089,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185870409011841,0.1340391188859939,0.6083864569664001,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9981689453125,297.40283203125,285.0906066894531,1.0,0.3449521362781524,0.8563689589500427,0.8563689589500427,1.0,1.0,-1.820722341537476,0.8042596578598022,1.0164626836776731,0.3873791396617889,1.0,1.0,0.0,54.45037841796875,88.0,36426.2421875,0.0,511.3223876953125,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30466.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118014097213745,1.0,0.0,0.0,3.665491819381714,3.665514945983887,8.965154734141834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.73046875,0.0,1508.896728515625,1895.4371337890625,0.0,1705.1029052734375,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
17913600,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4078571796417236,0.3315044939517975,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.8436115980148315,0.2213473916053772,0.2103947103023529,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8785388469696045,0.2505539357662201,0.1757633686065673,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8183799982070923,0.2006619870662689,0.1909215748310089,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185870409011841,0.1340391188859939,0.6083864569664001,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9981689453125,297.40283203125,285.0906066894531,1.0,0.3449521362781524,0.8563689589500427,0.8563689589500427,1.0,1.0,-1.820722341537476,0.8042596578598022,1.0164626836776731,0.3873791396617889,1.0,1.0,0.0,54.45037841796875,88.0,36426.2421875,0.0,511.3223876953125,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30466.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118014097213745,1.0,0.0,0.0,3.665491819381714,3.665514945983887,8.965154734141834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.73046875,0.0,1508.896728515625,1895.4371337890625,0.0,1705.1029052734375,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
17913660,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028296768665313,0.3634487092494964,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.8203948736190796,0.2221859246492386,0.2115377634763717,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8523896336555481,0.2510804831981659,0.1764398515224456,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7942765951156616,0.2013401538133621,0.1918978691101074,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.695400595664978,0.1335835456848144,0.6079477667808533,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.990966796875,297.342529296875,284.9096374511719,1.0,0.3575018048286438,0.8558282852172852,0.8558282852172852,1.0,1.0,-1.8621662855148315,0.8239156007766724,1.0382506847381592,0.3983949422836303,0.9027811288833618,0.9027811288833618,0.0,62.20602035522461,91.0,37845.98828125,0.0,563.6254272460938,1.0,281.2574462890625,283.7080078125,297.2804870605469,299.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,36205.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315477728843689,1.0,0.0,0.0,3.689641237258911,3.68966555595398,9.083673830900808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3681640625,0.0,1579.2725830078125,1895.4371337890625,0.0,1868.0556640625,0.9138341546058656,1.0,0.0,3.0,1.0,0.0
17913720,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028296768665313,0.3634487092494964,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.8203948736190796,0.2221859246492386,0.2115377634763717,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8523896336555481,0.2510804831981659,0.1764398515224456,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7942765951156616,0.2013401538133621,0.1918978691101074,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.695400595664978,0.1335835456848144,0.6079477667808533,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.990966796875,297.342529296875,284.9096374511719,1.0,0.3575018048286438,0.8558282852172852,0.8558282852172852,1.0,1.0,-1.8621662855148315,0.8239156007766724,1.0382506847381592,0.3983949422836303,0.9027811288833618,0.9027811288833618,0.0,62.20602035522461,91.0,37845.98828125,0.0,563.6254272460938,1.0,281.2574462890625,283.7080078125,297.2804870605469,299.8042297363281,293.1499938964844,293.1499938964844,280.95001220703125,36205.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315477728843689,1.0,0.0,0.0,3.689641237258911,3.68966555595398,9.083673830900808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3681640625,0.0,1579.2725830078125,1895.4371337890625,0.0,1868.0556640625,0.9138341546058656,1.0,0.0,3.0,1.0,0.0
17913780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9668548107147216,0.401432603597641,0.3615559041500091,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454284667969,0.7919743061065674,0.2230022102594375,0.2126471996307373,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8238415122032166,0.2514697611331939,0.1769663095474243,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661511301994324,0.2020186185836792,0.1928784400224685,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683758497238159,0.1331445872783661,0.607555091381073,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8592529296875,1.0,0.3666256368160248,0.8552876710891724,0.8552876710891724,1.0,1.0,-1.862341046333313,0.8239054083824158,1.038435697555542,0.3985544443130493,0.7833724617958069,0.7833724617958069,0.0,72.0108871459961,79.0,37802.625,0.0,594.90478515625,1.0,280.9593505859375,283.6658935546875,297.248046875,299.80255126953125,293.1499938964844,293.1499938964844,281.25,44828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453808784484863,1.0,0.0,0.0,3.327547311782837,3.327569961547852,7.388253493445518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.92236328125,0.0,1263.360595703125,1895.4371337890625,0.0,1985.6246337890625,0.8428357243537903,1.0,0.0,3.0,1.0,0.0
17913840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9668548107147216,0.401432603597641,0.3615559041500091,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454284667969,0.7919743061065674,0.2230022102594375,0.2126471996307373,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8238415122032166,0.2514697611331939,0.1769663095474243,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661511301994324,0.2020186185836792,0.1928784400224685,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683758497238159,0.1331445872783661,0.607555091381073,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8592529296875,1.0,0.3666256368160248,0.8552876710891724,0.8552876710891724,1.0,1.0,-1.862341046333313,0.8239054083824158,1.038435697555542,0.3985544443130493,0.7833724617958069,0.7833724617958069,0.0,72.0108871459961,79.0,37802.625,0.0,594.90478515625,1.0,280.9593505859375,283.6658935546875,297.248046875,299.80255126953125,293.1499938964844,293.1499938964844,281.25,44828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453808784484863,1.0,0.0,0.0,3.327547311782837,3.327569961547852,7.388253493445518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.92236328125,0.0,1263.360595703125,1895.4371337890625,0.0,1985.6246337890625,0.8428357243537903,1.0,0.0,3.0,1.0,0.0
17913900,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620631337165833,0.4031209051609039,0.3624677360057831,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.7881569862365723,0.223826378583908,0.2133064568042755,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199626207351685,0.2521619498729706,0.177332267165184,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7625503540039062,0.2027434855699539,0.1934583038091659,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.664470374584198,0.1332837492227554,0.6077643036842346,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.00836181640625,297.3096618652344,285.0124816894531,1.0,0.3683491051197052,0.8550173044204712,0.8550173044204712,1.0,1.0,-1.8656104803085327,0.8254492282867432,1.040161371231079,0.3993564546108246,0.8750110864639282,0.8750110864639282,0.0,73.8043441772461,79.0,37324.890625,0.0,602.9397583007812,1.0,281.1941223144531,283.8207092285156,297.1531677246094,299.56561279296875,293.1499938964844,293.1499938964844,281.25,35721.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361212372779846,1.0,0.0,0.0,3.3817596435546875,3.381781101226806,7.630952723047812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.9921875,0.0,1252.783935546875,1895.4371337890625,0.0,1906.6329345703125,0.8486064076423645,1.0,0.0,3.0,1.0,0.0
17913960,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9645037651062012,0.4053606986999511,0.3642767369747162,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.7899494171142578,0.2248718738555908,0.2142014354467392,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8214268684387207,0.2530907392501831,0.1779119670391082,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.764203667640686,0.2036776840686798,0.1942521780729293,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654748320579529,0.1336567550897598,0.6089302897453308,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0226135253906,297.3150634765625,285.0133972167969,1.0,0.3688898980617523,0.8548888564109802,0.8548888564109802,1.0,1.0,-1.8719044923782349,0.8284438252449036,1.043460726737976,0.4009826481342315,0.9079121947288512,0.9079121947288512,0.0,73.70466613769531,67.0,37538.15234375,0.0,607.1598510742188,1.0,281.2405090332031,283.8100891113281,297.1499938964844,299.6005859375,293.1499938964844,293.1499938964844,280.95001220703125,32596.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314545512199402,1.0,0.0,0.0,3.4940927028656006,3.494114637374878,8.146332106662157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.80224609375,0.0,1342.1546630859375,1895.4371337890625,0.0,1867.2723388671875,0.8678648471832275,1.0,0.0,3.0,1.0,0.0
17914020,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978500247001648,0.4088547527790069,0.3674879968166351,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8018664717674255,0.2266344875097274,0.2158114612102508,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8320518732070923,0.2544121146202087,0.1788339614868164,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.775445818901062,0.2052606642246246,0.1956825405359268,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749708652496338,0.1343770325183868,0.6115285754203796,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994140625,1.0,0.3670798242092132,0.8546320199966431,0.8546320199966431,1.0,1.0,-1.883641123771668,0.8340105414390564,1.0496305227279663,0.4040875732898712,0.8019319176673889,0.8019319176673889,0.0,70.45343780517578,55.0,38019.78515625,0.0,605.2576904296875,1.0,280.9589538574219,283.6913757324219,297.2125244140625,299.755859375,293.1499938964844,293.1499938964844,281.25,40833.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74225252866745,1.0,0.0,0.0,3.3182058334350586,3.318227767944336,7.346829988819081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59765625,0.0,1227.2869873046875,1895.4371337890625,0.0,1958.8082275390625,0.8363199234008789,1.0,0.0,3.0,1.0,0.0
17914080,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978500247001648,0.4088547527790069,0.3674879968166351,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8018664717674255,0.2266344875097274,0.2158114612102508,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8320518732070923,0.2544121146202087,0.1788339614868164,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.775445818901062,0.2052606642246246,0.1956825405359268,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749708652496338,0.1343770325183868,0.6115285754203796,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994140625,1.0,0.3670798242092132,0.8546320199966431,0.8546320199966431,1.0,1.0,-1.883641123771668,0.8340105414390564,1.0496305227279663,0.4040875732898712,0.8019319176673889,0.8019319176673889,0.0,70.45343780517578,55.0,38019.78515625,0.0,605.2576904296875,1.0,280.9589538574219,283.6913757324219,297.2125244140625,299.755859375,293.1499938964844,293.1499938964844,281.25,40833.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74225252866745,1.0,0.0,0.0,3.3182058334350586,3.318227767944336,7.346829988819081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59765625,0.0,1227.2869873046875,1895.4371337890625,0.0,1958.8082275390625,0.8363199234008789,1.0,0.0,3.0,1.0,0.0
17914140,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4138315618038177,0.3698857724666595,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.823683500289917,0.2290412783622741,0.2176213264465332,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534684777259827,0.2564694583415985,0.1799030005931854,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.797605574131012,0.207437589764595,0.1972923427820205,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944848299026489,0.1356400698423385,0.615184485912323,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.0367126464844,1.0,0.362510472536087,0.8543751239776611,0.8543751239776611,1.0,1.0,-1.895017147064209,0.839366614818573,1.0556505918502808,0.4072512090206146,0.9350553154945374,0.9350553154945374,0.0,64.23990631103516,43.0,37864.9453125,0.0,593.8963012695312,1.0,281.2405090332031,283.8169250488281,297.14141845703125,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31245.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732033908367157,1.0,0.0,0.0,3.518625020980835,3.5186469554901123,8.261126822617371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.109375,0.0,1357.566650390625,1895.4371337890625,0.0,1872.1419677734373,0.8722411394119263,1.0,0.0,3.0,1.0,0.0
17914200,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4138315618038177,0.3698857724666595,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.823683500289917,0.2290412783622741,0.2176213264465332,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534684777259827,0.2564694583415985,0.1799030005931854,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.797605574131012,0.207437589764595,0.1972923427820205,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944848299026489,0.1356400698423385,0.615184485912323,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.0367126464844,1.0,0.362510472536087,0.8543751239776611,0.8543751239776611,1.0,1.0,-1.895017147064209,0.839366614818573,1.0556505918502808,0.4072512090206146,0.9350553154945374,0.9350553154945374,0.0,64.23990631103516,43.0,37864.9453125,0.0,593.8963012695312,1.0,281.2405090332031,283.8169250488281,297.14141845703125,299.60791015625,293.1499938964844,293.1499938964844,280.95001220703125,31245.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732033908367157,1.0,0.0,0.0,3.518625020980835,3.5186469554901123,8.261126822617371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.109375,0.0,1357.566650390625,1895.4371337890625,0.0,1872.1419677734373,0.8722411394119263,1.0,0.0,3.0,1.0,0.0
17914260,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217230677604675,0.3456346392631531,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.8437808752059937,0.2310920059680938,0.2195012718439102,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8747755289077759,0.2579648196697235,0.180948719382286,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.818272590637207,0.2092928886413574,0.1989765167236328,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132384181022644,0.1368407309055328,0.6198727488517761,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548492193222046,0.8542221784591675,0.8542221784591675,1.0,1.0,-1.8783667087554927,0.831394374370575,1.046972393989563,0.402883917093277,0.7996073961257935,0.7996073961257935,0.0,58.646366119384766,31.0,37947.953125,0.0,563.6764526367188,1.0,280.959228515625,283.66143798828125,297.1938171386719,299.7472229003906,293.1499938964844,293.1499938964844,281.25,41304.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744906485080719,1.0,0.0,0.0,3.3489017486572266,3.348923921585083,7.483385502382589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61279296875,0.0,1259.6859130859375,1895.4371337890625,0.0,1981.5499267578125,0.8428213596343994,1.0,0.0,3.0,1.0,0.0
17914320,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217230677604675,0.3456346392631531,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.8437808752059937,0.2310920059680938,0.2195012718439102,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8747755289077759,0.2579648196697235,0.180948719382286,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.818272590637207,0.2092928886413574,0.1989765167236328,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132384181022644,0.1368407309055328,0.6198727488517761,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548492193222046,0.8542221784591675,0.8542221784591675,1.0,1.0,-1.8783667087554927,0.831394374370575,1.046972393989563,0.402883917093277,0.7996073961257935,0.7996073961257935,0.0,58.646366119384766,31.0,37947.953125,0.0,563.6764526367188,1.0,280.959228515625,283.66143798828125,297.1938171386719,299.7472229003906,293.1499938964844,293.1499938964844,281.25,41304.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744906485080719,1.0,0.0,0.0,3.3489017486572266,3.348923921585083,7.483385502382589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.61279296875,0.0,1259.6859130859375,1895.4371337890625,0.0,1981.5499267578125,0.8428213596343994,1.0,0.0,3.0,1.0,0.0
17914380,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361613094806671,0.3134241700172424,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8739256858825684,0.2337062358856201,0.2215206772089004,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066022038459778,0.2601214647293091,0.1820946335792541,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461114764213562,0.2116551995277404,0.200777381658554,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7376170754432678,0.1386218219995498,0.6257495880126953,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1596984863281,297.4222717285156,284.9986267089844,1.0,0.3446670472621918,0.8540692329406738,0.8540692329406738,1.0,1.0,-1.852710962295532,0.8191392421722412,1.033571720123291,0.3961362838745117,0.9037723541259766,0.9037723541259766,0.0,51.75389862060547,34.0,37150.75390625,0.0,524.1566772460938,1.0,281.24041748046875,283.78515625,297.09991455078125,299.5391540527344,293.1499938964844,293.1499938964844,280.95001220703125,32619.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322039008140564,1.0,0.0,0.0,3.494356870651245,3.4943788051605225,8.14756447198306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.435546875,0.0,1342.5865478515625,1895.4371337890625,0.0,1873.5718994140625,0.8676648139953613,1.0,0.0,3.0,1.0,0.0
17914440,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361613094806671,0.3134241700172424,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8739256858825684,0.2337062358856201,0.2215206772089004,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9066022038459778,0.2601214647293091,0.1820946335792541,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461114764213562,0.2116551995277404,0.200777381658554,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7376170754432678,0.1386218219995498,0.6257495880126953,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1596984863281,297.4222717285156,284.9986267089844,1.0,0.3446670472621918,0.8540692329406738,0.8540692329406738,1.0,1.0,-1.852710962295532,0.8191392421722412,1.033571720123291,0.3961362838745117,0.9037723541259766,0.9037723541259766,0.0,51.75389862060547,34.0,37150.75390625,0.0,524.1566772460938,1.0,281.24041748046875,283.78515625,297.09991455078125,299.5391540527344,293.1499938964844,293.1499938964844,280.95001220703125,32619.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322039008140564,1.0,0.0,0.0,3.494356870651245,3.4943788051605225,8.14756447198306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.435546875,0.0,1342.5865478515625,1895.4371337890625,0.0,1873.5718994140625,0.8676648139953613,1.0,0.0,3.0,1.0,0.0
17914500,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4444907307624817,0.2995219230651855,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.8891196250915527,0.2349483668804168,0.2226838022470474,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9235960245132446,0.2610665559768677,0.1827772706747055,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601006269454956,0.2127790302038192,0.2018208801746368,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497413754463196,0.1396092027425766,0.6297688484191895,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1891784667969,297.4603271484375,284.8428955078125,1.0,0.341173380613327,0.853992760181427,0.853992760181427,1.0,1.0,-1.8443043231964111,0.8151530027389526,1.0291513204574585,0.393820196390152,0.8028864860534668,0.8028864860534668,0.0,49.0298957824707,34.0,37615.73046875,0.0,509.9700317382813,1.0,281.0014343261719,283.62078857421875,297.1623840332031,299.7272033691406,293.1499938964844,293.1499938964844,280.95001220703125,38299.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389208078384399,1.0,0.0,0.0,3.4455454349517822,3.445568084716797,7.921534006527509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.9560546875,0.0,1333.61962890625,1895.4371337890625,0.0,1930.392578125,0.8582899570465088,1.0,0.0,3.0,1.0,0.0
17914560,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4526559710502624,0.2884103655815124,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.9021547436714172,0.2361051440238952,0.2237049043178558,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.938297688961029,0.2618850469589233,0.1833021491765976,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723241090774536,0.213821604847908,0.2027360945940017,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7605503797531128,0.1405911445617675,0.6337298154830933,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.21783447265625,297.4971008300781,284.8860778808594,1.0,0.338465005159378,0.8543722629547119,0.8543722629547119,1.0,1.0,-1.8386706113815308,0.812512218952179,1.0261584520339966,0.3923307061195373,0.7830004692077637,0.7830004692077637,0.0,46.962364196777344,37.0,37120.3515625,0.0,499.7728576660156,1.0,280.95977783203125,283.68145751953125,297.1416015625,299.6401062011719,293.1499938964844,293.1499938964844,281.25,42281.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405787110328674,1.0,0.0,0.0,3.250817060470581,3.2508385181427,7.051448847050779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.69873046875,0.0,1174.610107421875,1895.4371337890625,0.0,1944.51416015625,0.8231711387634277,1.0,0.0,3.0,1.0,0.0
