time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4633904993534088,0.2763727605342865,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302124023437,0.9186494946479796,0.2379591315984726,0.2251963764429092,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9549705386161804,0.263401448726654,0.1841407716274261,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.88703852891922,0.2154918015003204,0.204072430729866,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7738358974456787,0.1421241760253906,0.6395885348320007,285.0306396484375,284.95001220703125,299.1475830078125,294.11236572265625,298.2546081542969,297.54498291015625,285.033447265625,1.0,0.3360859155654907,0.854848325252533,0.854848325252533,1.0,1.0,-1.8356482982635496,0.8111347556114197,1.024513602256775,0.3915110230445862,0.8889874219894409,0.8889874219894409,0.0,44.87565994262695,37.0,36705.8515625,0.0,491.27288818359375,1.0,281.2123718261719,283.8258972167969,297.0550231933594,299.4312744140625,293.1499938964844,293.1499938964844,281.25,32889.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296744585037231,1.0,0.0,0.0,3.355213165283203,3.355233907699585,7.511618491662375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.001953125,0.0,1207.8773193359375,1895.4371337890625,0.0,1852.3409423828125,0.8392384648323059,1.0,0.0,3.0,1.0,0.0
17914680,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4697791635990143,0.2699295878410339,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.9288119077682496,0.2391578406095504,0.2262637019157409,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9640817642211914,0.2644015848636627,0.1847951114177703,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8956851363182068,0.2165725380182266,0.205030933022499,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817912101745605,0.1431301087141037,0.6437588930130005,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2760009765625,297.57281494140625,285.01715087890625,1.0,0.3351747393608093,0.8551312685012817,0.8551312685012817,1.0,1.0,-1.8361351490020752,0.811402440071106,1.0247327089309692,0.3916274309158325,0.9019424319267272,0.9019424319267272,0.0,43.842552185058594,57.0,36809.46875,0.0,488.3605651855469,1.0,281.2397155761719,283.8034362792969,297.06207275390625,299.46728515625,293.1499938964844,293.1499938964844,281.54998779296875,31870.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727191686630249,1.0,0.0,0.0,3.435511827468872,3.435533046722412,7.875464689277578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.1220703125,0.0,1278.2928466796875,1895.4371337890625,0.0,1831.593505859375,0.8541315793991089,1.0,0.0,3.0,1.0,0.0
17914740,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4847603142261505,0.2735733687877655,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1609802246094,0.9290812611579896,0.2426677644252777,0.229488804936409,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9632171392440796,0.2673638463020324,0.1867973208427429,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8958999514579773,0.2197391837835312,0.2079437524080276,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7835071682929993,0.1460665613412857,0.6566495299339294,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.3250732421875,297.6321105957031,285.16192626953125,1.0,0.3411658108234405,0.8558902144432068,0.8558902144432068,1.0,1.0,-1.8657366037368768,0.8256615400314331,1.0400750637054443,0.3991851210594177,1.0,1.0,0.0,45.10699081420898,77.0,36787.35546875,0.0,511.8742370605469,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.4366149902344,293.1499938964844,293.1499938964844,281.25,30268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182692885398865,1.0,0.0,0.0,3.665907382965088,3.6659305095672607,8.967187454800296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.279296875,0.0,1507.8687744140625,1895.4371337890625,0.0,1757.80517578125,0.9044208526611328,1.0,0.0,3.0,1.0,0.0
17914800,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4847603142261505,0.2735733687877655,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1609802246094,0.9290812611579896,0.2426677644252777,0.229488804936409,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9632171392440796,0.2673638463020324,0.1867973208427429,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8958999514579773,0.2197391837835312,0.2079437524080276,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7835071682929993,0.1460665613412857,0.6566495299339294,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.3250732421875,297.6321105957031,285.16192626953125,1.0,0.3411658108234405,0.8558902144432068,0.8558902144432068,1.0,1.0,-1.8657366037368768,0.8256615400314331,1.0400750637054443,0.3991851210594177,1.0,1.0,0.0,45.10699081420898,77.0,36787.35546875,0.0,511.8742370605469,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.4366149902344,293.1499938964844,293.1499938964844,281.25,30268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182692885398865,1.0,0.0,0.0,3.665907382965088,3.6659305095672607,8.967187454800296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.279296875,0.0,1507.8687744140625,1895.4371337890625,0.0,1757.80517578125,0.9044208526611328,1.0,0.0,3.0,1.0,0.0
17914860,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4929671883583069,0.2982136905193329,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.9040701985359192,0.245718702673912,0.2327330559492111,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.936717450618744,0.2696358859539032,0.1887048035860061,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8740822076797485,0.222479447722435,0.2108821421861648,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7659874558448792,0.1485536396503448,0.669505774974823,284.9675598144531,284.95001220703125,299.2281494140625,294.0668640136719,298.3472595214844,297.6432800292969,284.9674072265625,1.0,0.3542251288890838,0.8559544682502747,0.8559544682502747,1.0,1.0,-1.9204641580581665,0.8518585562705994,1.0686055421829224,0.4134108126163482,0.9800371527671814,0.9800371527671814,0.0,50.5821647644043,97.0,38719.5859375,0.0,567.4108276367188,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399063110351562,1.0,0.0,0.0,3.78452467918396,3.7845494747161865,9.556877103022998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.912109375,0.0,1665.507080078125,1895.4371337890625,0.0,1938.7822265625,0.9331817030906676,1.0,0.0,3.0,1.0,0.0
17914920,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4929671883583069,0.2982136905193329,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.9040701985359192,0.245718702673912,0.2327330559492111,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.936717450618744,0.2696358859539032,0.1887048035860061,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8740822076797485,0.222479447722435,0.2108821421861648,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7659874558448792,0.1485536396503448,0.669505774974823,284.9675598144531,284.95001220703125,299.2281494140625,294.0668640136719,298.3472595214844,297.6432800292969,284.9674072265625,1.0,0.3542251288890838,0.8559544682502747,0.8559544682502747,1.0,1.0,-1.9204641580581665,0.8518585562705994,1.0686055421829224,0.4134108126163482,0.9800371527671814,0.9800371527671814,0.0,50.5821647644043,97.0,38719.5859375,0.0,567.4108276367188,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,33094.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399063110351562,1.0,0.0,0.0,3.78452467918396,3.7845494747161865,9.556877103022998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.912109375,0.0,1665.507080078125,1895.4371337890625,0.0,1938.7822265625,0.9331817030906676,1.0,0.0,3.0,1.0,0.0
17914980,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940893650054931,0.3390310406684875,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.864990234375,0.8688360452651978,0.248267263174057,0.2354947179555893,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8955308198928833,0.2712511122226715,0.1901069432497024,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8413692116737366,0.2247336655855178,0.2133705615997314,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7384721636772156,0.1502812653779983,0.6794030070304871,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34014892578125,297.60174560546875,284.8758239746094,1.0,0.3724276721477508,0.8560187220573425,0.8560187220573425,1.0,1.0,-1.9893436431884768,0.8849015831947327,1.104442119598389,0.431370735168457,0.8653879165649414,0.8653879165649414,0.0,59.99148941040039,115.0,40275.5078125,0.0,650.0921630859375,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.8123779296875,293.1499938964844,293.1499938964844,281.25,39820.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760858952999115,1.0,0.0,0.0,3.651862382888794,3.651887178421021,8.898608712115674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5283203125,0.0,1563.8450927734375,1895.4371337890625,0.0,2120.111328125,0.9086776971817015,1.0,0.0,3.0,1.0,0.0
17915040,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940893650054931,0.3390310406684875,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.864990234375,0.8688360452651978,0.248267263174057,0.2354947179555893,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8955308198928833,0.2712511122226715,0.1901069432497024,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8413692116737366,0.2247336655855178,0.2133705615997314,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7384721636772156,0.1502812653779983,0.6794030070304871,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34014892578125,297.60174560546875,284.8758239746094,1.0,0.3724276721477508,0.8560187220573425,0.8560187220573425,1.0,1.0,-1.9893436431884768,0.8849015831947327,1.104442119598389,0.431370735168457,0.8653879165649414,0.8653879165649414,0.0,59.99148941040039,115.0,40275.5078125,0.0,650.0921630859375,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.8123779296875,293.1499938964844,293.1499938964844,281.25,39820.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760858952999115,1.0,0.0,0.0,3.651862382888794,3.651887178421021,8.898608712115674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.5283203125,0.0,1563.8450927734375,1895.4371337890625,0.0,2120.111328125,0.9086776971817015,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4932630956172943,0.3621818423271179,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.8519213795661926,0.2498642653226852,0.2370046377182006,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8768113255500793,0.2724620401859283,0.1909179836511612,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258220553398132,0.2261418849229812,0.2147233337163925,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7250730395317078,0.1511883586645126,0.6840251684188843,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33013916015625,297.5692749023437,285.0658569335937,1.0,0.3826445639133453,0.8560507893562317,0.8560507893562317,1.0,1.0,-2.027106046676636,0.9030534029006958,1.1240527629852295,0.4412236511707306,0.9878844618797302,0.9878844618797302,0.0,65.7651596069336,115.0,40156.984375,0.0,699.8446655273438,1.0,281.2024230957031,283.7718200683594,297.0362548828125,299.5996398925781,293.1499938964844,293.1499938964844,281.25,33624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563159465789795,1.0,0.0,0.0,3.714672565460205,3.7146966457366943,9.207343509842758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.43798828125,0.0,1588.2275390625,1895.4371337890625,0.0,2080.337890625,0.9206002354621888,1.0,0.0,3.0,1.0,0.0
17915160,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.4919230341911316,0.3857215046882629,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8371073007583618,0.2517265081405639,0.2388679236173629,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8602304458618164,0.2739973962306976,0.1920514702796936,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8115453124046326,0.2277902662754058,0.2163950055837631,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7124302983283997,0.1522179991006851,0.6894156336784363,285.10748291015625,284.95001220703125,299.2904052734375,294.0257568359375,298.31915283203125,297.5350646972656,285.11181640625,1.0,0.3934706449508667,0.8551648855209351,0.8551648855209351,1.0,1.0,-2.0674526691436768,0.92239111661911,1.1450616121292114,0.451661616563797,1.0,1.0,0.0,72.03457641601562,133.0,40781.90625,0.0,755.27197265625,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.6614990234375,293.1499938964844,293.1499938964844,280.95001220703125,32627.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565391063690186,1.0,0.0,0.0,3.8056914806365967,3.8057165145874015,9.664078106652596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.60302734375,0.0,1687.0726318359375,1895.4371337890625,0.0,2082.2861328125,0.9377560615539552,1.0,0.0,3.0,1.0,0.0
17915220,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4853697121143341,0.4355055093765259,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8095994591712952,0.2549491226673126,0.242553636431694,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8305338025093079,0.276386559009552,0.1942354589700698,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7826873660087585,0.2306251525878906,0.2197044342756271,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6861408352851868,0.1538514792919159,0.6997049450874329,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.45281982421875,284.9670715332031,1.0,0.4163104593753814,0.8533931374549866,0.8533931374549866,1.0,1.0,-2.150311231613159,0.962147891521454,1.1881632804870603,0.4731414020061493,0.9854602217674256,0.9854602217674256,0.0,86.3955307006836,121.0,43010.984375,0.0,881.01123046875,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9122314453125,293.1499938964844,293.1499938964844,280.6499938964844,34462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777327299118042,1.0,0.0,0.0,3.8691465854644775,3.8691725730896,9.989037152990932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.14013671875,0.0,1778.722900390625,1895.4371337890625,0.0,2266.1767578125,0.9533802270889282,1.0,0.0,3.0,1.0,0.0
17915280,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4853697121143341,0.4355055093765259,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8095994591712952,0.2549491226673126,0.242553636431694,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8305338025093079,0.276386559009552,0.1942354589700698,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7826873660087585,0.2306251525878906,0.2197044342756271,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6861408352851868,0.1538514792919159,0.6997049450874329,284.9644470214844,284.95001220703125,299.3201599121094,294.00469970703125,298.2893371582031,297.45281982421875,284.9670715332031,1.0,0.4163104593753814,0.8533931374549866,0.8533931374549866,1.0,1.0,-2.150311231613159,0.962147891521454,1.1881632804870603,0.4731414020061493,0.9854602217674256,0.9854602217674256,0.0,86.3955307006836,121.0,43010.984375,0.0,881.01123046875,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.9122314453125,293.1499938964844,293.1499938964844,280.6499938964844,34462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777327299118042,1.0,0.0,0.0,3.8691465854644775,3.8691725730896,9.989037152990932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.14013671875,0.0,1778.722900390625,1895.4371337890625,0.0,2266.1767578125,0.9533802270889282,1.0,0.0,3.0,1.0,0.0
17915340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.974098265171051,0.4814053773880005,0.4339288771152496,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.7877360582351685,0.2575104236602783,0.2455268055200576,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8086166381835938,0.2779638469219208,0.195760577917099,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7617658376693726,0.2328215092420578,0.2223345786333084,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665505170822144,0.1549070477485656,0.7069911956787109,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39599609375,284.85113525390625,1.0,0.4269653856754303,0.8516213297843933,0.8516213297843933,1.0,1.0,-2.1663625240325928,0.969631016254425,1.1967315673828125,0.4774684011936188,0.8514875769615173,0.8514875769615173,0.0,98.25698852539062,109.0,43634.21875,0.0,939.6309814453124,1.0,280.65692138671875,283.4825439453125,297.052001953125,299.95916748046875,293.1499938964844,293.1499938964844,280.95001220703125,41625.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951527237892151,1.0,0.0,0.0,3.6815922260284415,3.681617498397827,9.044084663401008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.0048828125,0.0,1611.0543212890625,1895.4371337890625,0.0,2427.193115234375,0.9162935614585876,1.0,0.0,3.0,1.0,0.0
17915400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.974098265171051,0.4814053773880005,0.4339288771152496,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.7877360582351685,0.2575104236602783,0.2455268055200576,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8086166381835938,0.2779638469219208,0.195760577917099,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7617658376693726,0.2328215092420578,0.2223345786333084,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665505170822144,0.1549070477485656,0.7069911956787109,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39599609375,284.85113525390625,1.0,0.4269653856754303,0.8516213297843933,0.8516213297843933,1.0,1.0,-2.1663625240325928,0.969631016254425,1.1967315673828125,0.4774684011936188,0.8514875769615173,0.8514875769615173,0.0,98.25698852539062,109.0,43634.21875,0.0,939.6309814453124,1.0,280.65692138671875,283.4825439453125,297.052001953125,299.95916748046875,293.1499938964844,293.1499938964844,280.95001220703125,41625.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951527237892151,1.0,0.0,0.0,3.6815922260284415,3.681617498397827,9.044084663401008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.0048828125,0.0,1611.0543212890625,1895.4371337890625,0.0,2427.193115234375,0.9162935614585876,1.0,0.0,3.0,1.0,0.0
17915460,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9719846248626708,0.4851064383983612,0.4360279738903045,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.7879157066345215,0.2609818577766418,0.2485754489898681,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8077400326728821,0.280637115240097,0.1974170804023742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618010640144348,0.2358328551054,0.2249770611524582,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6662195920944214,0.1567277759313583,0.7142741084098816,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.0349426269531,1.0,0.4308052361011505,0.8495780229568481,0.8495780229568481,1.0,1.0,-2.1861793994903564,0.9790230989456176,1.2071564197540283,0.4822653830051422,0.9963475465774536,0.9963475465774536,0.0,100.40270233154295,97.0,43244.62890625,0.0,967.06787109375,1.0,280.9430847167969,283.6650085449219,296.9398803710937,299.7374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32990.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854132652282715,1.0,0.0,0.0,3.7983453273773193,3.798370122909546,9.626804740037187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.8603515625,0.0,1681.123046875,1895.4371337890625,0.0,2338.8759765625,0.9366730451583862,1.0,0.0,3.0,1.0,0.0
17915520,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9719846248626708,0.4851064383983612,0.4360279738903045,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.7879157066345215,0.2609818577766418,0.2485754489898681,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8077400326728821,0.280637115240097,0.1974170804023742,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618010640144348,0.2358328551054,0.2249770611524582,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6662195920944214,0.1567277759313583,0.7142741084098816,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.0349426269531,1.0,0.4308052361011505,0.8495780229568481,0.8495780229568481,1.0,1.0,-2.1861793994903564,0.9790230989456176,1.2071564197540283,0.4822653830051422,0.9963475465774536,0.9963475465774536,0.0,100.40270233154295,97.0,43244.62890625,0.0,967.06787109375,1.0,280.9430847167969,283.6650085449219,296.9398803710937,299.7374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32990.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854132652282715,1.0,0.0,0.0,3.7983453273773193,3.798370122909546,9.626804740037187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.8603515625,0.0,1681.123046875,1895.4371337890625,0.0,2338.8759765625,0.9366730451583862,1.0,0.0,3.0,1.0,0.0
17915580,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830702543258668,0.4885786473751068,0.4392650425434112,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7993730306625366,0.2642366886138916,0.2516262531280517,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177621364593506,0.282929003238678,0.1990426927804947,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724329233169556,0.2386482506990432,0.227604478597641,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759206652641296,0.1586554795503616,0.7223896384239197,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971252441406,284.8894348144531,1.0,0.4306660592556,0.847534716129303,0.847534716129303,1.0,1.0,-2.20859169960022,0.9896425604820251,1.2189491987228394,0.4878230094909668,0.8803929090499878,0.8803929090499878,0.0,97.02083587646484,85.0,44226.3046875,0.0,976.63720703125,1.0,280.6561279296875,283.50067138671875,296.9828796386719,299.90167236328125,293.1499938964844,293.1499938964844,280.95001220703125,39014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980203628540039,1.0,0.0,0.0,3.710599899291992,3.710624933242798,9.187165233015548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3515625,0.0,1624.5721435546875,1895.4371337890625,0.0,2453.33984375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
17915640,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830702543258668,0.4885786473751068,0.4392650425434112,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7993730306625366,0.2642366886138916,0.2516262531280517,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177621364593506,0.282929003238678,0.1990426927804947,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724329233169556,0.2386482506990432,0.227604478597641,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759206652641296,0.1586554795503616,0.7223896384239197,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971252441406,284.8894348144531,1.0,0.4306660592556,0.847534716129303,0.847534716129303,1.0,1.0,-2.20859169960022,0.9896425604820251,1.2189491987228394,0.4878230094909668,0.8803929090499878,0.8803929090499878,0.0,97.02083587646484,85.0,44226.3046875,0.0,976.63720703125,1.0,280.6561279296875,283.50067138671875,296.9828796386719,299.90167236328125,293.1499938964844,293.1499938964844,280.95001220703125,39014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980203628540039,1.0,0.0,0.0,3.710599899291992,3.710624933242798,9.187165233015548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3515625,0.0,1624.5721435546875,1895.4371337890625,0.0,2453.33984375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
17915700,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911378622055054,0.4909722805023193,0.4408645927906036,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.8080740571022034,0.2660821974277496,0.2530701756477356,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8253818154335022,0.2843204438686371,0.1997692137956619,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7807102203369141,0.2402476370334625,0.2288339883089065,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6835033893585205,0.1597887128591537,0.7263033986091614,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.4014892578125,285.0513000488281,1.0,0.4295437037944793,0.846513032913208,0.846513032913208,1.0,1.0,-2.2192940711975098,0.9947218298912048,1.2245723009109497,0.4904126524925232,0.985887885093689,0.985887885093689,0.0,94.01671600341795,85.0,43625.91796875,0.0,975.9995727539062,1.0,280.9035339355469,283.6694030761719,296.9039611816406,299.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,34120.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916350960731506,1.0,0.0,0.0,3.7541136741638175,3.754138231277466,9.403902367921546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.78515625,0.0,1637.650146484375,1895.4371337890625,0.0,2395.206298828125,0.929485023021698,1.0,0.0,3.0,1.0,0.0
17915760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.4938394725322723,0.4414945542812347,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.8187333941459656,0.268170028924942,0.2547951340675354,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8353726267814636,0.2859855592250824,0.2007437497377395,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7915469408035278,0.2420684397220611,0.2303151786327362,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.6934294104576111,0.161119133234024,0.7311554551124573,285.0678405761719,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.4095153808594,285.06817626953125,1.0,0.4279758930206299,0.8458786010742188,0.8458786010742188,1.0,1.0,-2.2309579849243164,1.0002682209014893,1.2306896448135376,0.4934426546096802,1.0,1.0,0.0,90.30792999267578,73.0,43867.94140625,0.0,973.599365234375,1.0,280.9431457519531,283.6780700683594,296.9022521972656,299.7325744628906,293.1499938964844,293.1499938964844,280.6499938964844,33109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897610664367676,1.0,0.0,0.0,3.8333704471588135,3.833395957946777,9.8051646091335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.61572265625,0.0,1724.191650390625,1895.4371337890625,0.0,2378.20556640625,0.9443647861480712,1.0,0.0,3.0,1.0,0.0
17915820,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.5016775131225586,0.4193139374256134,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8355087041854858,0.2716870605945587,0.2580895125865936,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8516753911972046,0.288432240486145,0.2024831771850586,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8091588020324707,0.2451007068157196,0.2331403791904449,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7097015976905823,0.1634499728679657,0.7410281896591187,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.8799743652344,1.0,0.4223582148551941,0.8446097373962402,0.8446097373962402,1.0,1.0,-2.2255866527557373,0.9975254535675048,1.2280610799789429,0.4919213652610779,0.8953460454940796,0.8953460454940796,0.0,84.41472625732422,61.0,44609.64453125,0.0,945.8941650390624,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.89630126953125,293.1499938964844,293.1499938964844,280.3500061035156,38454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031629920005798,1.0,0.0,0.0,3.7775719165802,3.777597665786743,9.521793344902107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03369140625,0.0,1698.79248046875,1895.4371337890625,0.0,2500.378662109375,0.9349936246871948,1.0,0.0,3.0,1.0,0.0
17915880,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.5016775131225586,0.4193139374256134,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8355087041854858,0.2716870605945587,0.2580895125865936,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8516753911972046,0.288432240486145,0.2024831771850586,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8091588020324707,0.2451007068157196,0.2331403791904449,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7097015976905823,0.1634499728679657,0.7410281896591187,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.8799743652344,1.0,0.4223582148551941,0.8446097373962402,0.8446097373962402,1.0,1.0,-2.2255866527557373,0.9975254535675048,1.2280610799789429,0.4919213652610779,0.8953460454940796,0.8953460454940796,0.0,84.41472625732422,61.0,44609.64453125,0.0,945.8941650390624,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.89630126953125,293.1499938964844,293.1499938964844,280.3500061035156,38454.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031629920005798,1.0,0.0,0.0,3.7775719165802,3.777597665786743,9.521793344902107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.03369140625,0.0,1698.79248046875,1895.4371337890625,0.0,2500.378662109375,0.9349936246871948,1.0,0.0,3.0,1.0,0.0
17915940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140887498855591,0.3912836611270904,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8571465015411377,0.275010734796524,0.2609036564826965,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731672167778015,0.2905626893043518,0.2037340253591537,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296982645988464,0.2479279339313507,0.2355003207921981,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7283422946929932,0.1657586395740509,0.7498261332511902,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806213378906,284.8648986816406,1.0,0.4143881499767303,0.8433408141136169,0.8433408141136169,1.0,1.0,-2.2102060317993164,0.989975929260254,1.220230221748352,0.4876784384250641,0.7982217073440552,0.7982217073440552,0.0,77.23657989501953,64.0,44333.88671875,0.0,903.7516479492188,1.0,280.3585510253906,283.4618835449219,296.8990783691406,299.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,43982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100205659866333,1.0,0.0,0.0,3.4094767570495605,3.4094998836517334,7.756553372928465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.1611328125,0.0,1337.4658203125,1895.4371337890625,0.0,2563.3828125,0.8600636720657349,1.0,0.0,3.0,1.0,0.0
17916000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140887498855591,0.3912836611270904,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8571465015411377,0.275010734796524,0.2609036564826965,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731672167778015,0.2905626893043518,0.2037340253591537,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8296982645988464,0.2479279339313507,0.2355003207921981,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7283422946929932,0.1657586395740509,0.7498261332511902,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806213378906,284.8648986816406,1.0,0.4143881499767303,0.8433408141136169,0.8433408141136169,1.0,1.0,-2.2102060317993164,0.989975929260254,1.220230221748352,0.4876784384250641,0.7982217073440552,0.7982217073440552,0.0,77.23657989501953,64.0,44333.88671875,0.0,903.7516479492188,1.0,280.3585510253906,283.4618835449219,296.8990783691406,299.8486633300781,293.1499938964844,293.1499938964844,280.6499938964844,43982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100205659866333,1.0,0.0,0.0,3.4094767570495605,3.4094998836517334,7.756553372928465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.1611328125,0.0,1337.4658203125,1895.4371337890625,0.0,2563.3828125,0.8600636720657349,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5241243243217468,0.3771304786205292,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8699825406074524,0.2775875627994537,0.2629909813404083,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8857510685920715,0.2925041615962982,0.2048069387674331,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412807583808899,0.2501443326473236,0.2372695356607437,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387619614601135,0.1676129251718521,0.7567059397697449,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.41552734375,297.5244140625,285.0127258300781,1.0,0.4116234481334686,0.8429272770881653,0.8429272770881653,1.0,1.0,-2.2073755264282227,0.988612174987793,1.2187633514404297,0.4866810441017151,0.8950425982475281,0.8950425982475281,0.0,73.92327117919922,64.0,43740.03125,0.0,888.5717163085938,1.0,280.6122436523437,283.6146240234375,296.8090209960937,299.6114501953125,293.1499938964844,293.1499938964844,280.6499938964844,34542.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983872294425964,1.0,0.0,0.0,3.4791066646575928,3.479128837585449,8.076604558482359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.2197265625,0.0,1340.829345703125,1895.4371337890625,0.0,2456.68896484375,0.8680163621902466,1.0,0.0,3.0,1.0,0.0
17916120,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307418704032898,0.3691961467266083,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8780238628387451,0.2793587744235992,0.2645690143108368,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8935503959655762,0.2938651740550995,0.2056915163993835,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485292792320251,0.251673936843872,0.2386222332715988,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.745367169380188,0.1689382493495941,0.7621164321899414,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.43658447265625,297.5531005859375,285.0039367675781,1.0,0.4104920029640198,0.8426598310470581,0.8426598310470581,1.0,1.0,-2.208923101425171,0.9893454313278198,1.219577670097351,0.486987292766571,0.9069200754165648,0.9069200754165648,0.0,72.20939636230469,67.0,43845.59765625,0.0,883.6063232421875,1.0,280.6408996582031,283.6033020019531,296.8149108886719,299.6444396972656,293.1499938964844,293.1499938964844,280.3500061035156,33422.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952083945274353,1.0,0.0,0.0,3.538588285446167,3.5386106967926025,8.355132763426809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.32275390625,0.0,1394.019287109375,1895.4371337890625,0.0,2427.699951171875,0.8784431219100952,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.5401862859725952,0.3591578900814056,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.8890357613563538,0.28182053565979,0.2669475674629211,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9039931893348694,0.2955943048000335,0.2069746851921081,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585262894630432,0.2537854313850403,0.2406601756811142,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7546706795692444,0.1708665490150451,0.7706722617149353,284.8681335449219,284.95001220703125,299.5402526855469,293.8536376953125,298.4661560058594,297.5916748046875,284.8685607910156,1.0,0.4095887541770935,0.8422462344169617,0.8422462344169617,1.0,1.0,-2.213985681533813,0.991758108139038,1.2222274541854858,0.4881961941719055,0.8097559213638306,0.8097559213638306,0.0,70.18413543701172,67.0,44509.53515625,0.0,880.8150024414062,1.0,280.38427734375,283.4562072753906,296.8836669921875,299.8470458984375,293.1499938964844,293.1499938964844,280.3500061035156,39705.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026729822158813,1.0,0.0,0.0,3.459474563598633,3.4594974517822266,7.985711363289738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.99560546875,0.0,1357.628662109375,1895.4371337890625,0.0,2495.888916015625,0.8633766174316406,1.0,0.0,3.0,1.0,0.0
17916240,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5460042953491211,0.354275494813919,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.8948261141777039,0.2833634614944458,0.2683471739292145,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9095340371131896,0.2966361939907074,0.2076626271009445,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638213276863098,0.2551001608371734,0.2418500036001205,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597268223762512,0.1720836460590362,0.775897741317749,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.48388671875,297.6138610839844,284.9139099121094,1.0,0.4094696640968323,0.8419787883758545,0.8419787883758545,1.0,1.0,-2.218332052230835,0.9938352704048156,1.224496841430664,0.4892617166042328,0.8197227716445923,0.8197227716445923,0.0,69.27444458007812,70.0,44443.1015625,0.0,881.5390014648438,1.0,280.3589782714844,283.50067138671875,296.86865234375,299.7960510253906,293.1499938964844,293.1499938964844,280.6499938964844,39805.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039852380752563,1.0,0.0,0.0,3.377302885055542,3.3773250579833984,7.610853458572819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1640625,0.0,1276.7586669921875,1895.4371337890625,0.0,2507.917236328125,0.8487328290939331,1.0,0.0,3.0,1.0,0.0
17916300,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536342859268188,0.3489641547203064,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9016759991645812,0.2855870127677917,0.2702554762363434,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9163337349891664,0.2982658147811889,0.2086407393217086,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701320886611938,0.2570036947727203,0.2434739023447036,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658222913742065,0.1737985759973526,0.7829363942146301,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5065002441406,297.64190673828125,285.0466003417969,1.0,0.4097961187362671,0.8416383266448975,0.8416383266448975,1.0,1.0,-2.225820302963257,0.9974249601364136,1.2283952236175537,0.4911215305328369,0.9130114316940308,0.9130114316940308,0.0,68.37984466552734,70.0,44053.15234375,0.0,885.3385009765625,1.0,280.59576416015625,283.63555908203125,296.80230712890625,299.6018371582031,293.1499938964844,293.1499938964844,280.6499938964844,33411.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797210156917572,1.0,0.0,0.0,3.45356822013855,3.453589916229248,7.958465744195564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.767578125,0.0,1307.089599609375,1895.4371337890625,0.0,2445.94580078125,0.8619440197944641,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5612576007843018,0.344257652759552,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406494140625,0.908555805683136,0.2879563271999359,0.272408127784729,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9231686592102052,0.3000541925430298,0.2098264843225479,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763535618782043,0.2590384483337402,0.2453167587518692,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718906998634338,0.1756270676851272,0.790773332118988,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5284729003906,297.66845703125,285.0379638671875,1.0,0.4106295108795166,0.8411864042282104,0.8411864042282104,1.0,1.0,-2.235800504684448,1.0022026300430298,1.233597755432129,0.4936336576938629,0.9461703300476074,0.9461703300476074,0.0,67.69869995117188,88.0,44430.875,0.0,892.3795776367188,1.0,280.6412658691406,283.6180114746094,296.8082580566406,299.6644592285156,293.1499938964844,293.1499938964844,280.3500061035156,31488.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952483296394348,1.0,0.0,0.0,3.570937156677246,3.5709595680236816,8.508592372891144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.1875,0.0,1413.9481201171875,1895.4371337890625,0.0,2428.063720703125,0.8841832876205444,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729793906211853,0.3533478081226349,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.9049676060676576,0.2920942008495331,0.276540994644165,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9175248146057128,0.3028465211391449,0.2119790017604828,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728819489479065,0.2625533938407898,0.2488549500703811,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701591849327087,0.1788698732852935,0.8062576055526733,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56060791015625,297.69842529296875,284.92242431640625,1.0,0.4192463159561157,0.8402826189994812,0.8402826189994812,1.0,1.0,-2.277094841003418,1.022094488143921,1.2550002336502075,0.5040994882583618,0.8565528988838196,0.8565528988838196,0.0,70.7741470336914,106.0,45758.875,0.0,944.9465942382812,1.0,280.35797119140625,283.4764404296875,296.86529541015625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,37798.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094049096107483,1.0,0.0,0.0,3.5030457973480225,3.503068685531616,8.188133620024018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.57470703125,0.0,1388.6534423828125,1895.4371337890625,0.0,2557.71435546875,0.8743417263031006,1.0,0.0,3.0,1.0,0.0
