time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729793906211853,0.3533478081226349,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.9049676060676576,0.2920942008495331,0.276540994644165,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9175248146057128,0.3028465211391449,0.2119790017604828,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728819489479065,0.2625533938407898,0.2488549500703811,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701591849327087,0.1788698732852935,0.8062576055526733,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56060791015625,297.69842529296875,284.92242431640625,1.0,0.4192463159561157,0.8402826189994812,0.8402826189994812,1.0,1.0,-2.277094841003418,1.022094488143921,1.2550002336502075,0.5040994882583618,0.8565528988838196,0.8565528988838196,0.0,70.7741470336914,106.0,45758.875,0.0,944.9465942382812,1.0,280.35797119140625,283.4764404296875,296.86529541015625,299.86358642578125,293.1499938964844,293.1499938964844,280.6499938964844,37798.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094049096107483,1.0,0.0,0.0,3.5030457973480225,3.503068685531616,8.188133620024018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.57470703125,0.0,1388.6534423828125,1895.4371337890625,0.0,2557.71435546875,0.8743417263031006,1.0,0.0,3.0,1.0,0.0
17916540,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5808314085006714,0.3771826028823852,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8897542953491211,0.2968542575836181,0.2810060679912567,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8997073769569397,0.3063641488552093,0.2143830507993698,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584657311439514,0.2666106820106506,0.2526837289333343,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585433721542358,0.1823076754808426,0.8221530318260193,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5755310058594,297.69488525390625,285.0873413085937,1.0,0.4331534504890442,0.8393787741661072,0.8393787741661072,1.0,1.0,-2.337655544281006,1.0512874126434326,1.2863680124282837,0.5196900963783264,1.0,1.0,0.0,77.74280548095703,109.0,46273.328125,0.0,1035.0191650390625,1.0,280.6425170898437,283.62432861328125,296.8041687011719,299.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,30995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052479028701782,1.0,0.0,0.0,3.709872961044312,3.7098965644836426,9.183565907733282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.46533203125,0.0,1562.746826171875,1895.4371337890625,0.0,2519.501953125,0.9149591326713562,1.0,0.0,3.0,1.0,0.0
17916600,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5808314085006714,0.3771826028823852,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8897542953491211,0.2968542575836181,0.2810060679912567,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8997073769569397,0.3063641488552093,0.2143830507993698,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584657311439514,0.2666106820106506,0.2526837289333343,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585433721542358,0.1823076754808426,0.8221530318260193,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5755310058594,297.69488525390625,285.0873413085937,1.0,0.4331534504890442,0.8393787741661072,0.8393787741661072,1.0,1.0,-2.337655544281006,1.0512874126434326,1.2863680124282837,0.5196900963783264,1.0,1.0,0.0,77.74280548095703,109.0,46273.328125,0.0,1035.0191650390625,1.0,280.6425170898437,283.62432861328125,296.8041687011719,299.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,30995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052479028701782,1.0,0.0,0.0,3.709872961044312,3.7098965644836426,9.183565907733282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.46533203125,0.0,1562.746826171875,1895.4371337890625,0.0,2519.501953125,0.9149591326713562,1.0,0.0,3.0,1.0,0.0
17916660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847966074943542,0.3979708552360534,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92706298828125,0.8782296180725098,0.301065981388092,0.2853861153125763,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865525722503662,0.3092004060745239,0.2166967839002609,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8476914167404175,0.2701638638973236,0.2564290165901184,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7498022317886353,0.1852050274610519,0.8369781970977783,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5761108398437,297.664306640625,284.92926025390625,1.0,0.4452027380466461,0.8372589945793152,0.8372589945793152,1.0,1.0,-2.392991542816162,1.0777535438537598,1.3152379989624023,0.5340532064437866,0.9294933676719666,0.9294933676719666,0.0,84.23110961914062,112.0,48159.453125,0.0,1121.6290283203125,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,35471.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236696124076843,1.0,0.0,0.0,3.745555639266968,3.7455804347991934,9.361076536151812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.771484375,0.0,1638.041748046875,1895.4371337890625,0.0,2689.598876953125,0.9260929822921752,1.0,0.0,3.0,1.0,0.0
17916720,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847966074943542,0.3979708552360534,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92706298828125,0.8782296180725098,0.301065981388092,0.2853861153125763,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865525722503662,0.3092004060745239,0.2166967839002609,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8476914167404175,0.2701638638973236,0.2564290165901184,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7498022317886353,0.1852050274610519,0.8369781970977783,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.5761108398437,297.664306640625,284.92926025390625,1.0,0.4452027380466461,0.8372589945793152,0.8372589945793152,1.0,1.0,-2.392991542816162,1.0777535438537598,1.3152379989624023,0.5340532064437866,0.9294933676719666,0.9294933676719666,0.0,84.23110961914062,112.0,48159.453125,0.0,1121.6290283203125,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,35471.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236696124076843,1.0,0.0,0.0,3.745555639266968,3.7455804347991934,9.361076536151812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.771484375,0.0,1638.041748046875,1895.4371337890625,0.0,2689.598876953125,0.9260929822921752,1.0,0.0,3.0,1.0,0.0
17916780,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876721739768982,0.4164407253265381,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.868759274482727,0.3049136102199554,0.289188027381897,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.875437319278717,0.3116156756877899,0.2185055762529373,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388684988021851,0.2733580768108368,0.2596244812011719,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424453496932983,0.1876534521579742,0.8489893078804016,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62548828125,284.89190673828125,1.0,0.4558243751525879,0.8351391553878784,0.8351391553878784,1.0,1.0,-2.440192699432373,1.1003072261810305,1.3398853540420532,0.5461589097976685,0.8450402021408081,0.8450402021408081,0.0,90.1804656982422,115.0,49189.078125,0.0,1200.186767578125,1.0,280.0577087402344,283.3663330078125,296.83795166015625,300.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,40428.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379072546958923,1.0,0.0,0.0,3.548315525054932,3.548339366912842,8.401131594837352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0751953125,0.0,1455.165771484375,1895.4371337890625,0.0,2822.169189453125,0.8870005011558533,1.0,0.0,3.0,1.0,0.0
17916840,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876721739768982,0.4164407253265381,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.868759274482727,0.3049136102199554,0.289188027381897,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.875437319278717,0.3116156756877899,0.2185055762529373,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388684988021851,0.2733580768108368,0.2596244812011719,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424453496932983,0.1876534521579742,0.8489893078804016,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62548828125,284.89190673828125,1.0,0.4558243751525879,0.8351391553878784,0.8351391553878784,1.0,1.0,-2.440192699432373,1.1003072261810305,1.3398853540420532,0.5461589097976685,0.8450402021408081,0.8450402021408081,0.0,90.1804656982422,115.0,49189.078125,0.0,1200.186767578125,1.0,280.0577087402344,283.3663330078125,296.83795166015625,300.0642395019531,293.1499938964844,293.1499938964844,280.3500061035156,40428.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379072546958923,1.0,0.0,0.0,3.548315525054932,3.548339366912842,8.401131594837352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0751953125,0.0,1455.165771484375,1895.4371337890625,0.0,2822.169189453125,0.8870005011558533,1.0,0.0,3.0,1.0,0.0
17916900,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898751616477966,0.4241316020488739,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.8655160665512085,0.3072245717048645,0.2912496030330658,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714585900306702,0.3132872581481933,0.2195572406053543,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.835811197757721,0.2752982974052429,0.2613572776317596,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399077415466309,0.1891027092933654,0.8552572131156921,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.6125183105469,285.0443725585937,1.0,0.4607226252555847,0.8340792059898376,0.8340792059898376,1.0,1.0,-2.4627838134765625,1.1111016273498535,1.3516823053359983,0.5519121885299683,0.9478734135627748,0.9478734135627748,0.0,92.8198699951172,115.0,48867.06640625,0.0,1237.9105224609375,1.0,280.300048828125,283.5199890136719,296.76202392578125,299.85430908203125,293.1499938964844,293.1499938964844,280.3500061035156,33894.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322204351425171,1.0,0.0,0.0,3.6159355640411377,3.6159589290618896,8.724381928004732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.708984375,0.0,1479.99609375,1895.4371337890625,0.0,2769.12548828125,0.8985432386398315,1.0,0.0,3.0,1.0,0.0
17916960,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5925137400627136,0.4304526448249817,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.8635824918746948,0.3097270429134369,0.2936084568500519,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8688754439353943,0.3151752054691314,0.2208681404590606,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339431285858154,0.2774154841899872,0.2633585035800934,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384361028671265,0.1907036751508712,0.8624721765518188,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.60498046875,285.04998779296875,1.0,0.4654524624347687,0.8327398300170898,0.8327398300170898,1.0,1.0,-2.4858593940734863,1.1220927238464355,1.3637666702270508,0.5577569007873535,0.9907121062278748,0.9907121062278748,0.0,95.16732025146484,118.0,49387.84765625,0.0,1275.62158203125,1.0,280.3426818847656,283.51568603515625,296.7657470703125,299.9212951660156,293.1499938964844,293.1499938964844,280.04998779296875,31940.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311482071876526,1.0,0.0,0.0,3.721977233886719,3.722001314163208,9.24359085274773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.5478515625,0.0,1583.76171875,1895.4371337890625,0.0,2759.13671875,0.9186325669288636,1.0,0.0,3.0,1.0,0.0
17917020,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965489745140076,0.4425135254859924,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8599252104759216,0.3140356540679931,0.2979855835437774,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638763427734375,0.318082720041275,0.2231629788875579,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303968906402588,0.2810162305831909,0.2670562863349914,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735717236995697,0.1934993714094162,0.8761551380157471,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.57989501953125,284.9163818359375,1.0,0.4743769764900207,0.8300610184669495,0.8300610184669495,1.0,1.0,-2.529251337051392,1.142714500427246,1.386536955833435,0.5687562823295593,0.8965246677398682,0.8965246677398682,0.0,99.71405029296876,121.0,50900.16015625,0.0,1348.838623046875,1.0,280.0565185546875,283.35223388671875,296.82208251953125,300.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,37239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454935550689697,1.0,0.0,0.0,3.688239574432373,3.688264131546021,9.076774745153672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.2861328125,0.0,1585.498046875,1895.4371337890625,0.0,2893.08203125,0.914727509021759,1.0,0.0,3.0,1.0,0.0
17917080,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965489745140076,0.4425135254859924,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8599252104759216,0.3140356540679931,0.2979855835437774,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638763427734375,0.318082720041275,0.2231629788875579,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303968906402588,0.2810162305831909,0.2670562863349914,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735717236995697,0.1934993714094162,0.8761551380157471,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.57989501953125,284.9163818359375,1.0,0.4743769764900207,0.8300610184669495,0.8300610184669495,1.0,1.0,-2.529251337051392,1.142714500427246,1.386536955833435,0.5687562823295593,0.8965246677398682,0.8965246677398682,0.0,99.71405029296876,121.0,50900.16015625,0.0,1348.838623046875,1.0,280.0565185546875,283.35223388671875,296.82208251953125,300.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,37239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454935550689697,1.0,0.0,0.0,3.688239574432373,3.688264131546021,9.076774745153672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.2861328125,0.0,1585.498046875,1895.4371337890625,0.0,2893.08203125,0.914727509021759,1.0,0.0,3.0,1.0,0.0
17917140,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020060181617737,0.4526441693305969,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8577750325202942,0.3189719915390014,0.3024942874908447,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604512214660645,0.3216961324214935,0.2255478650331497,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8281989097595215,0.2851619124412536,0.2708494067192077,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.734182596206665,0.196695938706398,0.8901796936988831,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709228515625,285.0882873535156,1.0,0.4827311038970947,0.8273822069168091,0.8273822069168091,1.0,1.0,-2.571112632751465,1.1625961065292358,1.4085164070129397,0.5792715549468994,1.0,1.0,0.0,103.79866790771484,124.0,50858.66015625,0.0,1420.33984375,1.0,280.34332275390625,283.52056884765625,296.7649230957031,300.0119323730469,293.1499938964844,293.1499938964844,280.04998779296875,32947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407291769981384,1.0,0.0,0.0,3.8242576122283936,3.8242828845977774,9.75860075413948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.65234375,0.0,1711.8863525390625,1895.4371337890625,0.0,2848.528564453125,0.9421395063400269,1.0,0.0,3.0,1.0,0.0
17917200,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020060181617737,0.4526441693305969,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8577750325202942,0.3189719915390014,0.3024942874908447,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604512214660645,0.3216961324214935,0.2255478650331497,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8281989097595215,0.2851619124412536,0.2708494067192077,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.734182596206665,0.196695938706398,0.8901796936988831,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709228515625,285.0882873535156,1.0,0.4827311038970947,0.8273822069168091,0.8273822069168091,1.0,1.0,-2.571112632751465,1.1625961065292358,1.4085164070129397,0.5792715549468994,1.0,1.0,0.0,103.79866790771484,124.0,50858.66015625,0.0,1420.33984375,1.0,280.34332275390625,283.52056884765625,296.7649230957031,300.0119323730469,293.1499938964844,293.1499938964844,280.04998779296875,32947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407291769981384,1.0,0.0,0.0,3.8242576122283936,3.8242828845977774,9.75860075413948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.65234375,0.0,1711.8863525390625,1895.4371337890625,0.0,2848.528564453125,0.9421395063400269,1.0,0.0,3.0,1.0,0.0
17917260,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061858534812927,0.4622539281845093,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.8558789491653442,0.3231103718280792,0.3068340420722961,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572981357574463,0.3243800401687622,0.227777674794197,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262097239494324,0.2885462343692779,0.2744663953781128,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328163981437683,0.1993002146482467,0.9036079049110411,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.92742919921875,1.0,0.4906788468360901,0.8246079683303833,0.8246079683303833,1.0,1.0,-2.61103892326355,1.1814945936203003,1.4295443296432495,0.5893241763114929,0.9481209516525269,0.9481209516525269,0.0,107.76263427734376,127.0,52597.84375,0.0,1490.8206787109375,1.0,280.0556945800781,283.326904296875,296.8219299316406,300.2404479980469,293.1499938964844,293.1499938964844,279.75,35960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554006218910217,1.0,0.0,0.0,3.841711044311523,3.8417370319366455,9.847879027802264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7236328125,0.0,1756.7896728515625,1895.4371337890625,0.0,2985.877685546875,0.9480849504470824,1.0,0.0,3.0,1.0,0.0
17917320,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061858534812927,0.4622539281845093,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.8558789491653442,0.3231103718280792,0.3068340420722961,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8572981357574463,0.3243800401687622,0.227777674794197,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262097239494324,0.2885462343692779,0.2744663953781128,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328163981437683,0.1993002146482467,0.9036079049110411,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.92742919921875,1.0,0.4906788468360901,0.8246079683303833,0.8246079683303833,1.0,1.0,-2.61103892326355,1.1814945936203003,1.4295443296432495,0.5893241763114929,0.9481209516525269,0.9481209516525269,0.0,107.76263427734376,127.0,52597.84375,0.0,1490.8206787109375,1.0,280.0556945800781,283.326904296875,296.8219299316406,300.2404479980469,293.1499938964844,293.1499938964844,279.75,35960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554006218910217,1.0,0.0,0.0,3.841711044311523,3.8417370319366455,9.847879027802264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7236328125,0.0,1756.7896728515625,1895.4371337890625,0.0,2985.877685546875,0.9480849504470824,1.0,0.0,3.0,1.0,0.0
17917380,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086781620979309,0.4736376702785492,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.8521130681037903,0.3264086544513702,0.3101546168327331,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522283434867859,0.3261658847332001,0.2291748970746994,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224018812179565,0.2910805344581604,0.2770814597606659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295926213264465,0.2010638117790222,0.9127087593078612,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8856201171875,1.0,0.4979641139507293,0.8218337893486023,0.8218337893486023,1.0,1.0,-2.6444685459136963,1.1972390413284302,1.4472296237945557,0.5976319909095764,0.858741819858551,0.858741819858551,0.0,112.07259368896484,130.0,53441.390625,0.0,1555.814697265625,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.29705810546875,293.1499938964844,293.1499938964844,280.04998779296875,40615.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663709163665771,1.0,0.0,0.0,3.640908718109131,3.640933513641357,8.845306638249895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.11865234375,0.0,1557.5291748046875,1895.4371337890625,0.0,3088.76611328125,0.9075645804405212,1.0,0.0,3.0,1.0,0.0
17917440,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086781620979309,0.4736376702785492,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.8521130681037903,0.3264086544513702,0.3101546168327331,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522283434867859,0.3261658847332001,0.2291748970746994,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224018812179565,0.2910805344581604,0.2770814597606659,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295926213264465,0.2010638117790222,0.9127087593078612,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8856201171875,1.0,0.4979641139507293,0.8218337893486023,0.8218337893486023,1.0,1.0,-2.6444685459136963,1.1972390413284302,1.4472296237945557,0.5976319909095764,0.858741819858551,0.858741819858551,0.0,112.07259368896484,130.0,53441.390625,0.0,1555.814697265625,1.0,279.7569274902344,283.2602233886719,296.8086853027344,300.29705810546875,293.1499938964844,293.1499938964844,280.04998779296875,40615.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663709163665771,1.0,0.0,0.0,3.640908718109131,3.640933513641357,8.845306638249895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.11865234375,0.0,1557.5291748046875,1895.4371337890625,0.0,3088.76611328125,0.9075645804405212,1.0,0.0,3.0,1.0,0.0
17917500,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105396747589111,0.4787977337837219,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.850663423538208,0.3283713757991791,0.3118860125541687,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501856923103333,0.327452689409256,0.2299569547176361,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208631277084351,0.2926070094108581,0.2784258723258972,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282206416130066,0.2020680755376815,0.917034924030304,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280822753906,297.5143127441406,285.0371398925781,1.0,0.5014127492904663,0.8204466700553894,0.8204466700553894,1.0,1.0,-2.660501718521118,1.2047829627990725,1.4557188749313354,0.6015639305114746,0.9598919749259948,0.9598919749259948,0.0,114.0850830078125,130.0,52944.7265625,0.0,1587.27490234375,1.0,280.0020751953125,283.4166564941406,296.74298095703125,300.0851745605469,293.1499938964844,293.1499938964844,280.04998779296875,34427.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599609732627869,1.0,0.0,0.0,3.6956281661987305,3.69565224647522,9.113177270592132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.57861328125,0.0,1572.6116943359375,1895.4371337890625,0.0,3028.638916015625,0.9166470766067504,1.0,0.0,3.0,1.0,0.0
17917560,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6126822233200073,0.4831167161464691,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.8499497771263123,0.3304738104343414,0.3138810694217682,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489391207695007,0.3289089798927307,0.2309756278991699,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200046420097351,0.2942570447921753,0.2800003290176391,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274291515350342,0.2031576037406921,0.9220507740974426,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.6375427246094,297.510009765625,285.0404357910156,1.0,0.5048110485076904,0.8190183639526367,0.8190183639526367,1.0,1.0,-2.677232027053833,1.2126519680023191,1.4645800590515137,0.6056712865829468,0.9972953200340272,0.9972953200340272,0.0,115.9003448486328,133.0,53354.91796875,0.0,1619.1707763671875,1.0,280.0429992675781,283.41375732421875,296.7534484863281,300.15411376953125,293.1499938964844,293.1499938964844,279.75,32689.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582269549369812,1.0,0.0,0.0,3.784639596939087,3.7846643924713135,9.557456905895378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4072265625,0.0,1662.501708984375,1895.4371337890625,0.0,3012.377197265625,0.9333296418190002,1.0,0.0,3.0,1.0,0.0
17917620,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150633096694946,0.492495059967041,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8477240204811096,0.3338096439838409,0.3173729181289673,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456130027770996,0.3308145999908447,0.2325890958309173,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175137042999268,0.2967543005943298,0.2826894223690033,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251495122909546,0.2047283500432968,0.9304540157318116,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.486328125,284.910400390625,1.0,0.5113201141357422,0.8161617517471313,0.8161617517471313,1.0,1.0,-2.707970380783081,1.227046012878418,1.480924367904663,0.6132143139839172,0.8997801542282104,0.8997801542282104,0.0,119.69749450683594,136.0,54667.1484375,0.0,1680.845703125,1.0,279.7561950683594,283.2567443847656,296.81427001953125,300.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,37745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869961142539978,1.0,0.0,0.0,3.7296178340911865,3.729642868041992,9.281580446440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.771484375,0.0,1636.91015625,1895.4371337890625,0.0,3122.4462890625,0.9243590235710144,1.0,0.0,3.0,1.0,0.0
17917680,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150633096694946,0.492495059967041,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8477240204811096,0.3338096439838409,0.3173729181289673,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456130027770996,0.3308145999908447,0.2325890958309173,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175137042999268,0.2967543005943298,0.2826894223690033,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251495122909546,0.2047283500432968,0.9304540157318116,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.486328125,284.910400390625,1.0,0.5113201141357422,0.8161617517471313,0.8161617517471313,1.0,1.0,-2.707970380783081,1.227046012878418,1.480924367904663,0.6132143139839172,0.8997801542282104,0.8997801542282104,0.0,119.69749450683594,136.0,54667.1484375,0.0,1680.845703125,1.0,279.7561950683594,283.2567443847656,296.81427001953125,300.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,37745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869961142539978,1.0,0.0,0.0,3.7296178340911865,3.729642868041992,9.281580446440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.771484375,0.0,1636.91015625,1895.4371337890625,0.0,3122.4462890625,0.9243590235710144,1.0,0.0,3.0,1.0,0.0
17917740,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184417009353638,0.5011526942253113,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8459813594818115,0.3376538753509521,0.3208804428577423,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428183794021606,0.3333240747451782,0.23422572016716,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154268264770508,0.2996682822704315,0.2853509187698364,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231376767158508,0.2065223455429077,0.9383789896965028,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.47442626953125,285.0712585449219,1.0,0.517491340637207,0.8133051991462708,0.8133051991462708,1.0,1.0,-2.737276315689087,1.240744709968567,1.49653160572052,0.6202847957611084,1.0,1.0,0.0,123.28915405273438,124.0,54386.40625,0.0,1740.70703125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2363586425781,293.1499938964844,293.1499938964844,279.75,33372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638007640838623,1.0,0.0,0.0,3.8486294746398926,3.848654985427856,9.883380016617591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7529296875,0.0,1744.85302734375,1895.4371337890625,0.0,3064.655517578125,0.9479535222053528,1.0,0.0,3.0,1.0,0.0
17917800,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184417009353638,0.5011526942253113,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8459813594818115,0.3376538753509521,0.3208804428577423,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428183794021606,0.3333240747451782,0.23422572016716,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154268264770508,0.2996682822704315,0.2853509187698364,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231376767158508,0.2065223455429077,0.9383789896965028,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.47442626953125,285.0712585449219,1.0,0.517491340637207,0.8133051991462708,0.8133051991462708,1.0,1.0,-2.737276315689087,1.240744709968567,1.49653160572052,0.6202847957611084,1.0,1.0,0.0,123.28915405273438,124.0,54386.40625,0.0,1740.70703125,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2363586425781,293.1499938964844,293.1499938964844,279.75,33372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638007640838623,1.0,0.0,0.0,3.8486294746398926,3.848654985427856,9.883380016617591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7529296875,0.0,1744.85302734375,1895.4371337890625,0.0,3064.655517578125,0.9479535222053528,1.0,0.0,3.0,1.0,0.0
17917860,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217139959335327,0.4972812235355377,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8507782816886902,0.3407932221889496,0.3240615427494049,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464776277542114,0.3350178897380829,0.2356026172637939,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195371627807617,0.3019267916679382,0.2876861691474914,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264494299888611,0.2078363001346588,0.9449509382247924,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4595947265625,284.9044189453125,1.0,0.5180299282073975,0.8103883266448975,0.8103883266448975,1.0,1.0,-2.748833179473877,1.2457783222198486,1.5030548572540283,0.6229941844940186,0.9247522950172424,0.9247522950172424,0.0,122.5704116821289,127.0,55631.67578125,0.0,1754.611572265625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4436950683594,293.1499938964844,293.1499938964844,279.45001220703125,37190.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757274150848389,1.0,0.0,0.0,3.825905084609986,3.8259310722351074,9.767011306394124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5888671875,0.0,1747.1546630859375,1895.4371337890625,0.0,3176.52783203125,0.9452599883079528,1.0,0.0,3.0,1.0,0.0
17917920,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217139959335327,0.4972812235355377,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8507782816886902,0.3407932221889496,0.3240615427494049,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464776277542114,0.3350178897380829,0.2356026172637939,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195371627807617,0.3019267916679382,0.2876861691474914,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264494299888611,0.2078363001346588,0.9449509382247924,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4595947265625,284.9044189453125,1.0,0.5180299282073975,0.8103883266448975,0.8103883266448975,1.0,1.0,-2.748833179473877,1.2457783222198486,1.5030548572540283,0.6229941844940186,0.9247522950172424,0.9247522950172424,0.0,122.5704116821289,127.0,55631.67578125,0.0,1754.611572265625,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4436950683594,293.1499938964844,293.1499938964844,279.45001220703125,37190.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757274150848389,1.0,0.0,0.0,3.825905084609986,3.8259310722351074,9.767011306394124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5888671875,0.0,1747.1546630859375,1895.4371337890625,0.0,3176.52783203125,0.9452599883079528,1.0,0.0,3.0,1.0,0.0
17917980,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259531378746033,0.4972770810127258,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8529762029647827,0.3435745537281036,0.3266536295413971,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474767208099365,0.336297869682312,0.2364711463451385,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211129307746887,0.3038147091865539,0.2894532084465027,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275155186653137,0.2088359892368316,0.94944167137146,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.4511108398437,284.8841247558594,1.0,0.5200625061988831,0.807471513748169,0.807471513748169,1.0,1.0,-2.760495185852051,1.2509342432022097,1.5095609426498413,0.6253149509429932,0.842449426651001,0.842449426651001,0.0,122.97921752929688,130.0,55954.5625,0.0,1774.103759765625,1.0,279.4574279785156,283.1895446777344,296.8152770996094,300.4642028808594,293.1499938964844,293.1499938964844,279.75,41241.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826956152915955,1.0,0.0,0.0,3.580199718475342,3.580223798751831,8.552789267923799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.609375,0.0,1495.3597412109375,1895.4371337890625,0.0,3241.837646484375,0.894701361656189,1.0,0.0,3.0,1.0,0.0
17918040,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259531378746033,0.4972770810127258,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8529762029647827,0.3435745537281036,0.3266536295413971,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474767208099365,0.336297869682312,0.2364711463451385,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211129307746887,0.3038147091865539,0.2894532084465027,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275155186653137,0.2088359892368316,0.94944167137146,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.4511108398437,284.8841247558594,1.0,0.5200625061988831,0.807471513748169,0.807471513748169,1.0,1.0,-2.760495185852051,1.2509342432022097,1.5095609426498413,0.6253149509429932,0.842449426651001,0.842449426651001,0.0,122.97921752929688,130.0,55954.5625,0.0,1774.103759765625,1.0,279.4574279785156,283.1895446777344,296.8152770996094,300.4642028808594,293.1499938964844,293.1499938964844,279.75,41241.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826956152915955,1.0,0.0,0.0,3.580199718475342,3.580223798751831,8.552789267923799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.609375,0.0,1495.3597412109375,1895.4371337890625,0.0,3241.837646484375,0.894701361656189,1.0,0.0,3.0,1.0,0.0
17918100,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288571953773499,0.4978539645671844,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.8539423942565918,0.3453840613365173,0.3281747102737427,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.847878634929657,0.3374189734458923,0.2370961308479309,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217631578445435,0.3051213324069977,0.2905240058898926,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279223203659058,0.2095874547958374,0.9522669911384584,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.718994140625,297.4542541503906,285.0247802734375,1.0,0.5214259028434753,0.8060131072998047,0.8060131072998047,1.0,1.0,-2.7684457302093506,1.2545249462127686,1.513920783996582,0.627037525177002,0.9347195029258728,0.9347195029258728,0.0,123.43297576904295,130.0,55350.05078125,0.0,1788.29931640625,1.0,279.7004699707031,283.33770751953125,296.7578125,300.2503356933594,293.1499938964844,293.1499938964844,279.75,34811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752210736274719,1.0,0.0,0.0,3.629116296768189,3.62913990020752,8.788101126810943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.8984375,0.0,1501.2147216796875,1895.4371337890625,0.0,3171.77978515625,0.9021211862564088,1.0,0.0,3.0,1.0,0.0
17918160,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6319496035575867,0.4982709884643554,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.8552374243736267,0.3473313450813293,0.3299821019172668,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486433029174805,0.3386934995651245,0.2379624396562576,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.822716474533081,0.3065537214279175,0.291849821805954,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7286142110824585,0.2104497551918029,0.9560056924819946,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348937988281,297.45947265625,285.0194091796875,1.0,0.523040235042572,0.8047354817390442,0.8047354817390442,1.0,1.0,-2.7782440185546875,1.2590311765670776,1.51921284198761,0.629279613494873,0.9597962498664856,0.9597962498664856,0.0,123.90853881835938,133.0,55663.14453125,0.0,1805.495361328125,1.0,279.74249267578125,283.3292236328125,296.7737121582031,300.3191223144531,293.1499938964844,293.1499938964844,279.45001220703125,33160.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725810050964355,1.0,0.0,0.0,3.710563898086548,3.710587978363037,9.186987313114514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0166015625,0.0,1580.003173828125,1895.4371337890625,0.0,3147.020263671875,0.916882872581482,1.0,0.0,3.0,1.0,0.0
17918220,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361122727394104,0.5015194416046143,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8560872673988342,0.3504333198070526,0.3331457376480102,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483961224555969,0.3403127789497375,0.2392965704202652,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230176568031311,0.3086958527565002,0.2940976619720459,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314964294434,0.2116677314043045,0.9623125195503236,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.452392578125,284.91473388671875,1.0,0.5267035961151123,0.8021803498268127,0.8021803498268127,1.0,1.0,-2.79783582687378,1.268019437789917,1.529816508293152,0.6338172554969788,0.8716428875923157,0.8716428875923157,0.0,125.58335876464844,136.0,56664.5390625,0.0,1843.651611328125,1.0,279.4571228027344,283.2003479003906,296.8375244140625,300.5133361816406,293.1499938964844,293.1499938964844,279.75,38332.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817830085754395,1.0,0.0,0.0,3.6159069538116455,3.615931034088135,8.7242437984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.552734375,0.0,1512.85546875,1895.4371337890625,0.0,3233.2880859375,0.8998249173164368,1.0,0.0,3.0,1.0,0.0
17918280,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361122727394104,0.5015194416046143,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8560872673988342,0.3504333198070526,0.3331457376480102,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483961224555969,0.3403127789497375,0.2392965704202652,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230176568031311,0.3086958527565002,0.2940976619720459,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286314964294434,0.2116677314043045,0.9623125195503236,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.452392578125,284.91473388671875,1.0,0.5267035961151123,0.8021803498268127,0.8021803498268127,1.0,1.0,-2.79783582687378,1.268019437789917,1.529816508293152,0.6338172554969788,0.8716428875923157,0.8716428875923157,0.0,125.58335876464844,136.0,56664.5390625,0.0,1843.651611328125,1.0,279.4571228027344,283.2003479003906,296.8375244140625,300.5133361816406,293.1499938964844,293.1499938964844,279.75,38332.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817830085754395,1.0,0.0,0.0,3.6159069538116455,3.615931034088135,8.7242437984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.552734375,0.0,1512.85546875,1895.4371337890625,0.0,3233.2880859375,0.8998249173164368,1.0,0.0,3.0,1.0,0.0
