time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409462094306946,0.505668044090271,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.8565443754196167,0.3540955483913421,0.3364506661891937,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.847784698009491,0.3425553143024444,0.2407342195510864,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229371309280396,0.3113034069538116,0.2964374125003814,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282805442810059,0.2131784856319427,0.9687577486038208,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.453125,285.0391540527344,1.0,0.5307964086532593,0.7996252179145813,0.7996252179145813,1.0,1.0,-2.819075345993042,1.2777985334396362,1.5412768125534058,0.6387034058570862,0.9980527758598328,0.9980527758598328,0.0,127.59639739990234,139.0,56503.46875,0.0,1886.512939453125,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,32304.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748502731323242,1.0,0.0,0.0,3.76937198638916,3.769396543502808,9.480500580139052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.90625,0.0,1641.5185546875,1895.4371337890625,0.0,3168.302734375,0.929418921470642,1.0,0.0,3.0,1.0,0.0
17918400,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409462094306946,0.505668044090271,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.8565443754196167,0.3540955483913421,0.3364506661891937,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.847784698009491,0.3425553143024444,0.2407342195510864,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229371309280396,0.3113034069538116,0.2964374125003814,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282805442810059,0.2131784856319427,0.9687577486038208,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.453125,285.0391540527344,1.0,0.5307964086532593,0.7996252179145813,0.7996252179145813,1.0,1.0,-2.819075345993042,1.2777985334396362,1.5412768125534058,0.6387034058570862,0.9980527758598328,0.9980527758598328,0.0,127.59639739990234,139.0,56503.46875,0.0,1886.512939453125,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,32304.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748502731323242,1.0,0.0,0.0,3.76937198638916,3.769396543502808,9.480500580139052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.90625,0.0,1641.5185546875,1895.4371337890625,0.0,3168.302734375,0.929418921470642,1.0,0.0,3.0,1.0,0.0
17918460,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437672972679138,0.5113472938537598,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.8559517860412598,0.3570218384265899,0.3395096063613891,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461268544197083,0.3439424335956573,0.2419526726007461,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218903541564941,0.3132356107234955,0.2985459864139557,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270902395248413,0.2141994684934616,0.974457621574402,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351767539978027,0.7967562675476074,0.7967562675476074,1.0,1.0,-2.8404290676116943,1.2875380516052246,1.5528910160064695,0.6436117887496948,0.8950947523117065,0.8950947523117065,0.0,130.0973358154297,142.0,57705.12890625,0.0,1932.49951171875,1.0,279.4563293457031,283.1698913574219,296.8661499023437,300.6081848144531,293.1499938964844,293.1499938964844,279.75,37767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885913074016571,1.0,0.0,0.0,3.71137809753418,3.711403131484986,9.1910197852485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.23095703125,0.0,1615.9774169921875,1895.4371337890625,0.0,3271.967041015625,0.920266568660736,1.0,0.0,3.0,1.0,0.0
17918520,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437672972679138,0.5113472938537598,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.8559517860412598,0.3570218384265899,0.3395096063613891,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461268544197083,0.3439424335956573,0.2419526726007461,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218903541564941,0.3132356107234955,0.2985459864139557,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270902395248413,0.2141994684934616,0.974457621574402,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351767539978027,0.7967562675476074,0.7967562675476074,1.0,1.0,-2.8404290676116943,1.2875380516052246,1.5528910160064695,0.6436117887496948,0.8950947523117065,0.8950947523117065,0.0,130.0973358154297,142.0,57705.12890625,0.0,1932.49951171875,1.0,279.4563293457031,283.1698913574219,296.8661499023437,300.6081848144531,293.1499938964844,293.1499938964844,279.75,37767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885913074016571,1.0,0.0,0.0,3.71137809753418,3.711403131484986,9.1910197852485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.23095703125,0.0,1615.9774169921875,1895.4371337890625,0.0,3271.967041015625,0.920266568660736,1.0,0.0,3.0,1.0,0.0
17918580,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.647442102432251,0.5172753930091858,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.8553290367126465,0.3605557084083557,0.342680424451828,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444675207138062,0.3460086286067962,0.2432543486356735,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8207883238792419,0.3156688213348388,0.3007133603096008,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257872223854065,0.2155145853757858,0.9800494313240052,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328308105469,285.0492553710937,1.0,0.5396887063980103,0.7938872575759888,0.7938872575759888,1.0,1.0,-2.862251281738281,1.2974947690963743,1.5647566318511963,0.6485431790351868,1.0,1.0,0.0,132.7129364013672,145.0,57382.8203125,0.0,1980.4403076171875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.482421875,293.1499938964844,293.1499938964844,279.45001220703125,33159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795807361602783,1.0,0.0,0.0,3.836256265640259,3.836281538009644,9.819932529353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4560546875,0.0,1728.0899658203125,1895.4371337890625,0.0,3212.6513671875,0.9449874758720398,1.0,0.0,3.0,1.0,0.0
17918640,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.647442102432251,0.5172753930091858,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.8553290367126465,0.3605557084083557,0.342680424451828,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444675207138062,0.3460086286067962,0.2432543486356735,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8207883238792419,0.3156688213348388,0.3007133603096008,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257872223854065,0.2155145853757858,0.9800494313240052,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328308105469,285.0492553710937,1.0,0.5396887063980103,0.7938872575759888,0.7938872575759888,1.0,1.0,-2.862251281738281,1.2974947690963743,1.5647566318511963,0.6485431790351868,1.0,1.0,0.0,132.7129364013672,145.0,57382.8203125,0.0,1980.4403076171875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.482421875,293.1499938964844,293.1499938964844,279.45001220703125,33159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795807361602783,1.0,0.0,0.0,3.836256265640259,3.836281538009644,9.819932529353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4560546875,0.0,1728.0899658203125,1895.4371337890625,0.0,3212.6513671875,0.9449874758720398,1.0,0.0,3.0,1.0,0.0
17918700,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6486912369728088,0.5202102065086365,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8551079630851746,0.3621097207069397,0.3443514704704284,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8437439799308777,0.3467974364757538,0.2439754754304886,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8203217387199402,0.3166951239109039,0.3018707633018493,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7252176403999329,0.2160456031560897,0.9831133484840392,284.9091186523437,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.4261169433594,284.9017333984375,1.0,0.5420194268226624,0.7924528121948242,0.7924528121948242,1.0,1.0,-2.8737292289733887,1.3027294874191284,1.5709997415542605,0.6511831283569336,0.9389361143112184,0.9389361143112184,0.0,134.04534912109375,145.0,58682.5234375,0.0,2005.7073974609373,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7266845703125,293.1499938964844,293.1499938964844,279.45001220703125,35240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870511054992676,1.0,0.0,0.0,3.850572347640991,3.850598335266113,9.893360584101174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.982421875,0.0,1761.9813232421875,1895.4371337890625,0.0,3282.619384765625,0.9484379887580872,1.0,0.0,3.0,1.0,0.0
17918760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6493437886238098,0.5239725708961487,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.854191243648529,0.363422155380249,0.3457012176513672,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8423089981079102,0.3473077714443207,0.2444240897893905,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8192053437232971,0.3174936771392822,0.3027370274066925,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7240685224533081,0.2163932770490646,0.9851737022399902,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8444519042969,297.4144897460937,284.9055480957031,1.0,0.5443098545074463,0.7909250855445862,0.7909250855445862,1.0,1.0,-2.883931875228882,1.30732524394989,1.5766067504882812,0.6534702777862549,0.9173758625984192,0.9173758625984192,0.0,135.59341430664062,148.0,58709.1015625,0.0,2030.109375,1.0,279.4560546875,283.1482849121094,296.8868103027344,300.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,37428.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904789686203003,1.0,0.0,0.0,3.797816514968872,3.797842264175415,9.624124004403711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.1796875,0.0,1715.048095703125,1895.4371337890625,0.0,3314.686767578125,0.9392675757408142,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.6498970985412598,0.5301045775413513,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.8525022864341736,0.3653464317321777,0.3476209640502929,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8398276567459106,0.3479916155338287,0.2449844926595688,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8172013163566589,0.3186164796352386,0.3039094805717468,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7220051288604736,0.2168113887310028,0.987617552280426,284.85650634765625,284.95001220703125,300.610595703125,293.8590393066406,298.85455322265625,297.39520263671875,284.8651428222656,1.0,0.5477516055107117,0.788586437702179,0.788586437702179,1.0,1.0,-2.8986310958862305,1.313907504081726,1.5847234725952148,0.6567004323005676,0.8361048102378845,0.8361048102378845,0.0,138.06309509277344,148.0,59130.35546875,0.0,2066.726318359375,1.0,279.16754150390625,283.0876770019531,296.8964233398437,300.7695007324219,293.1499938964844,293.1499938964844,279.1499938964844,42586.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897627592086792,1.0,0.0,0.0,3.596139430999756,3.596163988113404,8.629116337033338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8984375,0.0,1522.6187744140625,1895.4371337890625,0.0,3381.460205078125,0.8987078666687012,1.0,0.0,3.0,1.0,0.0
17918880,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502056121826172,0.5319650173187256,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8520058989524841,0.3660230636596679,0.3482140898704529,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8390911817550659,0.3482985198497772,0.2451598346233368,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165993690490723,0.3190319538116455,0.3042673468589782,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213724255561829,0.2169802784919738,0.9883133172988892,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.3909606933594,284.89288330078125,1.0,0.5487933158874512,0.7878695726394653,0.7878695726394653,1.0,1.0,-2.9030566215515137,1.3158860206604004,1.5871706008911133,0.6576559543609619,0.8464311957359314,0.8464311957359314,0.0,138.81539916992188,136.0,59184.9765625,0.0,2077.861572265625,1.0,279.1575927734375,283.11065673828125,296.88189697265625,300.7304077148437,293.1499938964844,293.1499938964844,279.45001220703125,40625.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972592353820801,1.0,0.0,0.0,3.575770139694214,3.575794219970703,8.53163896863407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1044921875,0.0,1486.048828125,1895.4371337890625,0.0,3378.02294921875,0.8933424949645996,1.0,0.0,3.0,1.0,0.0
17918940,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542465090751648,0.5260797142982483,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.857518196105957,0.3695305287837982,0.3512488901615143,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433281183242798,0.3503105342388153,0.2463452666997909,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211050629615784,0.3213513791561126,0.3062091171741485,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248056530952454,0.2181037962436676,0.9923841953277588,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5480121374130249,0.7848141193389893,0.7848141193389893,1.0,1.0,-2.9083023071289062,1.3177058696746826,1.590596318244934,0.658423662185669,0.950681447982788,0.950681447982788,0.0,137.17459106445312,139.0,58714.9609375,0.0,2078.527099609375,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33394.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881065249443054,1.0,0.0,0.0,3.7019705772399902,3.70199465751648,9.144484351963912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.80859375,0.0,1571.985595703125,1895.4371337890625,0.0,3292.495361328125,0.9148757457733154,1.0,0.0,3.0,1.0,0.0
17919000,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542465090751648,0.5260797142982483,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.857518196105957,0.3695305287837982,0.3512488901615143,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433281183242798,0.3503105342388153,0.2463452666997909,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211050629615784,0.3213513791561126,0.3062091171741485,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248056530952454,0.2181037962436676,0.9923841953277588,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5480121374130249,0.7848141193389893,0.7848141193389893,1.0,1.0,-2.9083023071289062,1.3177058696746826,1.590596318244934,0.658423662185669,0.950681447982788,0.950681447982788,0.0,137.17459106445312,139.0,58714.9609375,0.0,2078.527099609375,1.0,279.44268798828125,283.23553466796875,296.84576416015625,300.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33394.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881065249443054,1.0,0.0,0.0,3.7019705772399902,3.70199465751648,9.144484351963912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.80859375,0.0,1571.985595703125,1895.4371337890625,0.0,3292.495361328125,0.9148757457733154,1.0,0.0,3.0,1.0,0.0
17919060,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6586307883262634,0.5238686800003052,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8609830737113953,0.3723778128623962,0.3540871441364288,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455576300621033,0.3515591025352478,0.2473550140857696,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.823668897151947,0.3230833709239959,0.307984709739685,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266300320625305,0.2188801765441894,0.9962745904922484,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941345214844,284.9122619628906,1.0,0.5491853356361389,0.7818540334701538,0.7818540334701538,1.0,1.0,-2.91706919670105,1.3212848901748655,1.5957841873168943,0.6597947478294373,0.862740159034729,0.862740159034729,0.0,136.80833435058594,142.0,59444.84765625,0.0,2091.483642578125,1.0,279.1573486328125,283.118408203125,296.9014892578125,300.7572021484375,293.1499938964844,293.1499938964844,279.45001220703125,38646.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959465622901917,1.0,0.0,0.0,3.58522891998291,3.5852527618408203,8.576835170970298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4453125,0.0,1481.7452392578125,1895.4371337890625,0.0,3365.771728515625,0.89333575963974,1.0,0.0,3.0,1.0,0.0
17919120,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6586307883262634,0.5238686800003052,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8609830737113953,0.3723778128623962,0.3540871441364288,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455576300621033,0.3515591025352478,0.2473550140857696,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.823668897151947,0.3230833709239959,0.307984709739685,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266300320625305,0.2188801765441894,0.9962745904922484,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941345214844,284.9122619628906,1.0,0.5491853356361389,0.7818540334701538,0.7818540334701538,1.0,1.0,-2.91706919670105,1.3212848901748655,1.5957841873168943,0.6597947478294373,0.862740159034729,0.862740159034729,0.0,136.80833435058594,142.0,59444.84765625,0.0,2091.483642578125,1.0,279.1573486328125,283.118408203125,296.9014892578125,300.7572021484375,293.1499938964844,293.1499938964844,279.45001220703125,38646.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959465622901917,1.0,0.0,0.0,3.58522891998291,3.5852527618408203,8.576835170970298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4453125,0.0,1481.7452392578125,1895.4371337890625,0.0,3365.771728515625,0.89333575963974,1.0,0.0,3.0,1.0,0.0
17919180,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638525128364563,0.5243090391159058,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.8632218837738037,0.3758597075939178,0.3571772277355194,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466278314590454,0.3534862995147705,0.2485459148883819,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250870704650879,0.3253421485424042,0.309952825307846,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274713516235352,0.220027670264244,1.0008563995361328,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034118652344,285.02362060546875,1.0,0.5514155030250549,0.7788939476013184,0.7788939476013184,1.0,1.0,-2.930610418319702,1.327128291130066,1.6034821271896362,0.6624194979667664,0.97431617975235,0.97431617975235,0.0,137.4541015625,145.0,59166.0,0.0,2117.6728515625,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6377868652344,293.1499938964844,293.1499938964844,279.1499938964844,32651.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884068131446838,1.0,0.0,0.0,3.729381799697876,3.729405879974365,9.28040606140712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2177734375,0.0,1597.6915283203125,1895.4371337890625,0.0,3295.304931640625,0.9205771684646606,1.0,0.0,3.0,1.0,0.0
17919240,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638525128364563,0.5243090391159058,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.8632218837738037,0.3758597075939178,0.3571772277355194,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466278314590454,0.3534862995147705,0.2485459148883819,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250870704650879,0.3253421485424042,0.309952825307846,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274713516235352,0.220027670264244,1.0008563995361328,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034118652344,285.02362060546875,1.0,0.5514155030250549,0.7788939476013184,0.7788939476013184,1.0,1.0,-2.930610418319702,1.327128291130066,1.6034821271896362,0.6624194979667664,0.97431617975235,0.97431617975235,0.0,137.4541015625,145.0,59166.0,0.0,2117.6728515625,1.0,279.44287109375,283.23712158203125,296.8719177246094,300.6377868652344,293.1499938964844,293.1499938964844,279.1499938964844,32651.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884068131446838,1.0,0.0,0.0,3.729381799697876,3.729405879974365,9.28040606140712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.2177734375,0.0,1597.6915283203125,1895.4371337890625,0.0,3295.304931640625,0.9205771684646606,1.0,0.0,3.0,1.0,0.0
17919300,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656427979469299,0.5253019332885742,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.863940954208374,0.3773222863674164,0.3587526381015777,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467848300933838,0.354133129119873,0.249161034822464,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254366517066956,0.3262251913547516,0.3109632730484009,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275995016098022,0.2204437106847763,1.003324031829834,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013977050781,284.8820495605469,1.0,0.5528554916381836,0.7774139046669006,0.7774139046669006,1.0,1.0,-2.9386186599731445,1.330626130104065,1.6079925298690796,0.6640855669975281,0.8853509426116943,0.8853509426116943,0.0,138.06871032714844,145.0,60257.53125,0.0,2134.424560546875,1.0,279.1957397460937,283.0769348144531,296.93377685546875,300.8770446777344,293.1499938964844,293.1499938964844,279.1499938964844,36405.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952895402908325,1.0,0.0,0.0,3.7189807891845694,3.719005584716797,9.22871379316348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2685546875,0.0,1614.368896484375,1895.4371337890625,0.0,3359.637939453125,0.9190042614936828,1.0,0.0,3.0,1.0,0.0
17919360,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.666922390460968,0.5274242758750916,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.8638003468513489,0.378616601228714,0.3600255846977234,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.846085250377655,0.354583591222763,0.24952132999897,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8250101804733276,0.3269451260566711,0.3117010295391083,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7270395159721375,0.2207236140966415,1.0048679113388062,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.3950500488281,284.9091491699219,1.0,0.5543896555900574,0.775933027267456,0.775933027267456,1.0,1.0,-2.945875883102417,1.3337575197219849,1.612118363380432,0.6655481457710266,0.8786476850509644,0.8786476850509644,0.0,139.00840759277344,148.0,60160.18359375,0.0,2151.599365234375,1.0,279.1571960449219,283.0986022949219,296.9283142089844,300.8281555175781,293.1499938964844,293.1499938964844,279.45001220703125,38102.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978758454322815,1.0,0.0,0.0,3.6460464000701904,3.646070718765259,8.870287047102465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.876953125,0.0,1544.491455078125,1895.4371337890625,0.0,3383.775634765625,0.9062145352363586,1.0,0.0,3.0,1.0,0.0
17919420,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6706942319869995,0.5314476490020752,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.8640334606170654,0.3820225596427917,0.3630668520927429,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.845237135887146,0.3563792109489441,0.2506352961063385,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246016502380371,0.329079657793045,0.3135789334774017,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262737154960632,0.221746027469635,1.0090850591659546,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.557832658290863,0.7729712724685669,0.7729712724685669,1.0,1.0,-2.9630279541015625,1.3412795066833496,1.6217485666275024,0.6690728068351746,0.9970749616622924,0.9970749616622924,0.0,140.92686462402344,151.0,59891.65625,0.0,2190.971923828125,1.0,279.4432983398437,283.2256164550781,296.89453125,300.7065124511719,293.1499938964844,293.1499938964844,279.1499938964844,32608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913334608078003,1.0,0.0,0.0,3.786969184875488,3.786993980407715,9.56922576733632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0703125,0.0,1664.634033203125,1895.4371337890625,0.0,3322.67578125,0.9335854649543762,1.0,0.0,3.0,1.0,0.0
17919480,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6706942319869995,0.5314476490020752,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.8640334606170654,0.3820225596427917,0.3630668520927429,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.845237135887146,0.3563792109489441,0.2506352961063385,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246016502380371,0.329079657793045,0.3135789334774017,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262737154960632,0.221746027469635,1.0090850591659546,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.557832658290863,0.7729712724685669,0.7729712724685669,1.0,1.0,-2.9630279541015625,1.3412795066833496,1.6217485666275024,0.6690728068351746,0.9970749616622924,0.9970749616622924,0.0,140.92686462402344,151.0,59891.65625,0.0,2190.971923828125,1.0,279.4432983398437,283.2256164550781,296.89453125,300.7065124511719,293.1499938964844,293.1499938964844,279.1499938964844,32608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913334608078003,1.0,0.0,0.0,3.786969184875488,3.786993980407715,9.56922576733632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.0703125,0.0,1664.634033203125,1895.4371337890625,0.0,3322.67578125,0.9335854649543762,1.0,0.0,3.0,1.0,0.0
17919540,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724311709403992,0.5369965434074402,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8632722496986389,0.3846978843212127,0.3658847212791443,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434363007545471,0.3573543429374695,0.2515589594841003,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233040571212769,0.3305586576461792,0.3152537643909454,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.724738597869873,0.2223036438226699,1.0126752853393557,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034118652344,1.0,0.5615973472595215,0.770009458065033,0.770009458065033,1.0,1.0,-2.980527400970459,1.348922848701477,1.631604552268982,0.6727437376976013,0.8944063782691956,0.8944063782691956,0.0,143.36257934570312,154.0,60994.97265625,0.0,2233.9931640625,1.0,279.15625,283.0749206542969,296.9479064941406,300.9006652832031,293.1499938964844,293.1499938964844,279.45001220703125,37972.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013680219650269,1.0,0.0,0.0,3.717787504196167,3.7178125381469727,9.222792414220748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1376953125,0.0,1624.9349365234375,1895.4371337890625,0.0,3416.333251953125,0.9218896627426147,1.0,0.0,3.0,1.0,0.0
17919600,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724311709403992,0.5369965434074402,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8632722496986389,0.3846978843212127,0.3658847212791443,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434363007545471,0.3573543429374695,0.2515589594841003,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233040571212769,0.3305586576461792,0.3152537643909454,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.724738597869873,0.2223036438226699,1.0126752853393557,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034118652344,1.0,0.5615973472595215,0.770009458065033,0.770009458065033,1.0,1.0,-2.980527400970459,1.348922848701477,1.631604552268982,0.6727437376976013,0.8944063782691956,0.8944063782691956,0.0,143.36257934570312,154.0,60994.97265625,0.0,2233.9931640625,1.0,279.15625,283.0749206542969,296.9479064941406,300.9006652832031,293.1499938964844,293.1499938964844,279.45001220703125,37972.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013680219650269,1.0,0.0,0.0,3.717787504196167,3.7178125381469727,9.222792414220748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1376953125,0.0,1624.9349365234375,1895.4371337890625,0.0,3416.333251953125,0.9218896627426147,1.0,0.0,3.0,1.0,0.0
17919660,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.675096869468689,0.5426956415176392,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.8625867366790771,0.3880569040775299,0.3688826262950897,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417347073554993,0.3590638339519501,0.252612829208374,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220495581626892,0.3325969874858856,0.3170451521873474,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231851816177368,0.2232007980346679,1.0163801908493042,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.036865234375,1.0,0.5655311346054077,0.7668226957321167,0.7668226957321167,1.0,1.0,-2.9988510608673096,1.3568886518478394,1.6419624090194702,0.6764671206474304,1.0,1.0,0.0,145.89691162109375,157.0,60612.02734375,0.0,2279.457763671875,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33250.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950604796409607,1.0,0.0,0.0,3.839854717254639,3.839879989624024,9.838363439484965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.046875,0.0,1733.1837158203125,1895.4371337890625,0.0,3357.498779296875,0.945811927318573,1.0,0.0,3.0,1.0,0.0
17919720,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.675096869468689,0.5426956415176392,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.8625867366790771,0.3880569040775299,0.3688826262950897,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417347073554993,0.3590638339519501,0.252612829208374,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220495581626892,0.3325969874858856,0.3170451521873474,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231851816177368,0.2232007980346679,1.0163801908493042,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.036865234375,1.0,0.5655311346054077,0.7668226957321167,0.7668226957321167,1.0,1.0,-2.9988510608673096,1.3568886518478394,1.6419624090194702,0.6764671206474304,1.0,1.0,0.0,145.89691162109375,157.0,60612.02734375,0.0,2279.457763671875,1.0,279.443115234375,283.2161865234375,296.91082763671875,300.7703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33250.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950604796409607,1.0,0.0,0.0,3.839854717254639,3.839879989624024,9.838363439484965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.046875,0.0,1733.1837158203125,1895.4371337890625,0.0,3357.498779296875,0.945811927318573,1.0,0.0,3.0,1.0,0.0
17919780,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758870482444763,0.5492722988128662,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.861316978931427,0.3907054662704468,0.371693879365921,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394816517829895,0.3599832355976105,0.2535106837749481,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202683925628662,0.3340038359165191,0.3186689019203186,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211789488792419,0.2236604690551757,1.0195953845977783,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.9040222167969,1.0,0.5695949792861938,0.7636358737945557,0.7636358737945557,1.0,1.0,-3.017036199569702,1.3647345304489136,1.652301788330078,0.680205762386322,0.911975920200348,0.911975920200348,0.0,148.74034118652344,145.0,61817.87890625,0.0,2326.76220703125,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.9648742675781,293.1499938964844,293.1499938964844,278.8500061035156,37663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049622416496276,1.0,0.0,0.0,3.7856462001800537,3.7856719493865967,9.56254098127829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3017578125,0.0,1702.290771484375,1895.4371337890625,0.0,3449.794189453125,0.9368410110473632,1.0,0.0,3.0,1.0,0.0
17919840,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758870482444763,0.5492722988128662,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.861316978931427,0.3907054662704468,0.371693879365921,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394816517829895,0.3599832355976105,0.2535106837749481,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202683925628662,0.3340038359165191,0.3186689019203186,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211789488792419,0.2236604690551757,1.0195953845977783,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.9040222167969,1.0,0.5695949792861938,0.7636358737945557,0.7636358737945557,1.0,1.0,-3.017036199569702,1.3647345304489136,1.652301788330078,0.680205762386322,0.911975920200348,0.911975920200348,0.0,148.74034118652344,145.0,61817.87890625,0.0,2326.76220703125,1.0,279.1567077636719,283.0576171875,296.9605712890625,300.9648742675781,293.1499938964844,293.1499938964844,278.8500061035156,37663.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049622416496276,1.0,0.0,0.0,3.7856462001800537,3.7856719493865967,9.56254098127829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3017578125,0.0,1702.290771484375,1895.4371337890625,0.0,3449.794189453125,0.9368410110473632,1.0,0.0,3.0,1.0,0.0
17919900,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6760492324829102,0.5484963655471802,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.8625938296318054,0.3918608725070953,0.3728347420692444,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400973081588745,0.3602520227432251,0.2537426054477691,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210793733596802,0.3345384001731872,0.3192249238491058,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216238379478455,0.2237397283315658,1.0201592445373535,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3461608886719,284.8165588378906,1.0,0.5694372653961182,0.7620425224304199,0.7620425224304199,1.0,1.0,-3.0191187858581543,1.3652536869049072,1.6538649797439575,0.6804348826408386,0.8228133320808411,0.8228133320808411,0.0,148.5789337158203,145.0,62300.953125,0.0,2329.692626953125,1.0,278.89764404296875,282.9542236328125,296.9794311523437,301.0986328125,293.1499938964844,293.1499938964844,278.8500061035156,42360.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106001257896424,1.0,0.0,0.0,3.6663105487823486,3.666335821151733,8.969159921434766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.0791015625,0.0,1599.197265625,1895.4371337890625,0.0,3502.172119140625,0.910943329334259,1.0,0.0,3.0,1.0,0.0
17919960,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6771668791770935,0.5448769330978394,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8652958869934082,0.3931237161159515,0.3738791346549988,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8420177698135376,0.360634833574295,0.2538979649543762,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231431841850281,0.335153192281723,0.3196795284748077,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231375575065613,0.2238592207431793,1.0202492475509644,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.3417663574219,284.887451171875,1.0,0.568268895149231,0.7604151964187622,0.7604151964187622,1.0,1.0,-3.0168707370758057,1.3637099266052246,1.6531606912612915,0.6794163584709167,0.8380460739135742,0.8380460739135742,0.0,147.3176727294922,148.0,61902.59765625,0.0,2319.12744140625,1.0,278.8579406738281,283.0203857421875,296.9493408203125,300.9801940917969,293.1499938964844,293.1499938964844,279.1499938964844,40881.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105334281921388,1.0,0.0,0.0,3.552841901779175,3.552865743637085,8.422578048339346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.041015625,0.0,1463.2886962890625,1895.4371337890625,0.0,3501.553466796875,0.8882877230644226,1.0,0.0,3.0,1.0,0.0
17920020,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821387410163879,0.5419314503669739,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.869161069393158,0.3965469300746918,0.3768517971038818,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445334434509277,0.3623722493648529,0.254911720752716,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258731961250305,0.3371679186820984,0.3213537335395813,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249888181686401,0.2247007638216018,1.023120403289795,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548583984375,285.0018005371094,1.0,0.5690041184425354,0.7571606636047363,0.7571606636047363,1.0,1.0,-3.023566961288452,1.3660207986831665,1.6575462818145752,0.6799154281616211,0.934729278087616,0.934729278087616,0.0,146.61700439453125,151.0,61351.58984375,0.0,2327.6640625,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33806.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009221196174622,1.0,0.0,0.0,3.6617937088012695,3.66181755065918,8.947073979470588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.1142578125,0.0,1529.8660888671875,1895.4371337890625,0.0,3412.17822265625,0.906474232673645,1.0,0.0,3.0,1.0,0.0
17920080,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821387410163879,0.5419314503669739,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.869161069393158,0.3965469300746918,0.3768517971038818,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445334434509277,0.3623722493648529,0.254911720752716,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258731961250305,0.3371679186820984,0.3213537335395813,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249888181686401,0.2247007638216018,1.023120403289795,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548583984375,285.0018005371094,1.0,0.5690041184425354,0.7571606636047363,0.7571606636047363,1.0,1.0,-3.023566961288452,1.3660207986831665,1.6575462818145752,0.6799154281616211,0.934729278087616,0.934729278087616,0.0,146.61700439453125,151.0,61351.58984375,0.0,2327.6640625,1.0,279.14166259765625,283.14654541015625,296.910400390625,300.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,33806.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009221196174622,1.0,0.0,0.0,3.6617937088012695,3.66181755065918,8.947073979470588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.1142578125,0.0,1529.8660888671875,1895.4371337890625,0.0,3412.17822265625,0.906474232673645,1.0,0.0,3.0,1.0,0.0
17920140,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853079199790955,0.5428110361099243,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.8708376288414001,0.3993046581745147,0.3796365261077881,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449925780296326,0.3633642196655273,0.2557618618011474,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266732096672058,0.3386025428771972,0.3228800296783447,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252403497695923,0.2251954525709152,1.0259288549423218,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.35284423828125,284.91796875,1.0,0.5708603858947754,0.7539060711860657,0.7539060711860657,1.0,1.0,-3.0342047214508057,1.3701452016830444,1.6640594005584717,0.681584894657135,0.8570388555526733,0.8570388555526733,0.0,147.31764221191406,154.0,62068.51171875,0.0,2350.650634765625,1.0,278.857666015625,283.0390625,296.9580993652344,300.9820861816406,293.1499938964844,293.1499938964844,279.1499938964844,38471.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080715775489808,1.0,0.0,0.0,3.547192335128784,3.547215700149536,8.395813324568735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1767578125,0.0,1439.7412109375,1895.4371337890625,0.0,3478.698486328125,0.8848340511322021,1.0,0.0,3.0,1.0,0.0
